time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991371199488639,-2275.24267578125,304.14794921875,0.7908363342285156,0.1599806249141693,0.1447035521268844,293.1503601074219,297.1499938964844,293.1499938964844,0.0038644087035208,-307.1897277832031,296.3875427246094,0.5274240374565125,0.050000000745058,0.048431821167469,293.1871643066406,297.1499938964844,293.1499938964844,0.1712299287319183,-2741.822509765625,304.1523742675781,0.9145295023918152,0.2482655495405197,0.1743184179067611,293.0712890625,297.1499938964844,293.1499938964844,0.2394448071718216,-4849.72705078125,304.14068603515625,0.9990000128746032,0.3873246312141418,0.30861696600914,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844160236418,-1943.3275146484373,298.14501953125,0.5274240374565125,0.050000000745058,0.2297396957874298,291.1397705078125,291.1499938964844,261.18194580078125,259.6524963378906,279.42889404296875,293.2597045898437,291.136962890625,1.0,0.2293379008769989,0.9318354725837708,0.9318354725837708,1.0,1.0,-1.0870651006698608,0.4689749181270599,0.6180901527404785,0.2021819800138473,0.0,0.0,0.5745446085929871,34.38468170166016,43.0,-35.38548278808594,-12766.9716796875,136.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,308.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.724609375,18000.0,0.0,0.0,0.2862062156200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801070332527161,0.5801131129264832,-6.106253749749158e-06,0.0,0.0002904629218392,0.0,0.0,39.2004280090332,0.0,0.0,0.0,0.3978959619998932,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991371199488639,-2275.24267578125,304.14794921875,0.7908363342285156,0.1599806249141693,0.1447035521268844,293.1503601074219,297.1499938964844,293.1499938964844,0.0038644087035208,-307.1897277832031,296.3875427246094,0.5274240374565125,0.050000000745058,0.048431821167469,293.1871643066406,297.1499938964844,293.1499938964844,0.1712299287319183,-2741.822509765625,304.1523742675781,0.9145295023918152,0.2482655495405197,0.1743184179067611,293.0712890625,297.1499938964844,293.1499938964844,0.2394448071718216,-4849.72705078125,304.14068603515625,0.9990000128746032,0.3873246312141418,0.30861696600914,293.2596740722656,297.1499938964844,293.1499938964844,0.0052844160236418,-1943.3275146484373,298.14501953125,0.5274240374565125,0.050000000745058,0.2297396957874298,291.1397705078125,291.1499938964844,261.18194580078125,259.6524963378906,279.42889404296875,293.2597045898437,291.136962890625,1.0,0.2293379008769989,0.9318354725837708,0.9318354725837708,1.0,1.0,-1.0870651006698608,0.4689749181270599,0.6180901527404785,0.2021819800138473,0.0,0.0,0.5745446085929871,34.38468170166016,43.0,-35.38548278808594,-12766.9716796875,136.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,308.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.724609375,18000.0,0.0,0.0,0.2862062156200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801070332527161,0.5801131129264832,-6.106253749749158e-06,0.0,0.0002904629218392,0.0,0.0,39.2004280090332,0.0,0.0,0.0,0.3978959619998932,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993895605206489,-2280.1025390625,304.1478576660156,0.7877141833305359,0.1601430922746658,0.1448768079280853,293.1488037109375,297.1499938964844,293.1499938964844,0.003871748689562,-307.89129638671875,296.38427734375,0.5248516201972961,0.050000000745058,0.0484577007591724,293.1868896484375,297.1499938964844,293.1499938964844,0.1710827648639679,-2740.126708984375,304.1521911621094,0.9096521139144896,0.2478498220443725,0.174048513174057,293.0777587890625,297.1499938964844,293.1499938964844,0.2433653026819229,-4914.4521484375,304.1352844238281,0.9990000128746032,0.3870476186275482,0.312570720911026,293.2594299316406,297.1499938964844,293.1499938964844,0.0052744420245289,-1941.0643310546875,298.1209716796875,0.5248516201972961,0.050000000745058,0.2298624813556671,291.12744140625,291.1499938964844,261.17431640625,259.6478881835937,279.424072265625,293.25946044921875,291.1247863769531,1.0,0.2309957444667816,0.9318948984146118,0.9318948984146118,1.0,1.0,-1.0918726921081543,0.4710967540740967,0.6207759380340576,0.2034406065940857,0.0,0.0,0.5772865414619446,35.104278564453125,43.0,-34.653690338134766,-12817.171875,139.07518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7450256347656,308.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.44140625,18000.0,0.0,0.0,0.2852694392204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841699242591858,0.5841760635375977,-6.128582754172385e-06,0.0,0.0002895122161135,0.0,0.0,39.69359970092773,0.0,0.0,0.0,0.3993239998817444,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996360182762146,-2284.839111328125,304.1477966308594,0.7843233346939087,0.1602990180253982,0.1450469940900802,293.14727783203125,297.1499938964844,293.1499938964844,0.0038794167339801,-308.6129150390625,296.38153076171875,0.5221102237701416,0.050000000745058,0.0484864525496959,293.1866455078125,297.1499938964844,293.1499938964844,0.1709297746419906,-2738.3427734375,304.1520690917969,0.904639720916748,0.2474323064088821,0.1737794280052185,293.0858764648437,297.1499938964844,293.1499938964844,0.2476776093244552,-4985.14501953125,304.130126953125,0.9990000128746032,0.3863734602928161,0.316904753446579,293.25933837890625,297.1499938964844,293.1499938964844,0.0052643208764493,-1938.7174072265625,298.0966491699219,0.5221102237701416,0.050000000745058,0.2299988567829132,291.1156311035156,291.1499938964844,261.1666259765625,259.64324951171875,279.4191589355469,293.2593688964844,291.1130676269531,1.0,0.2328142076730728,0.9319154024124146,0.9319154024124146,1.0,1.0,-1.097153902053833,0.4734295606613159,0.6237242817878723,0.2048185318708419,0.0,0.0,0.5807677507400513,35.90304946899414,46.0,-33.523963928222656,-12873.9931640625,141.9585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.698486328125,308.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.951171875,18000.0,0.0,0.0,0.2845894396305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897408127784729,0.5897469520568848,-6.16207853454398e-06,0.0,0.0002888221060857,0.0,0.0,40.39129257202149,0.0,0.0,0.0,0.4013200104236603,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1001072004437446,-2293.869873046875,304.1477355957031,0.7769510746002197,0.1605909466743469,0.1453769952058792,293.1443176269531,297.1499938964844,293.1499938964844,0.003895595902577,-310.10211181640625,296.37762451171875,0.5162997245788574,0.050000000745058,0.0485518313944339,293.18621826171875,297.1499938964844,293.1499938964844,0.1706013083457946,-2734.447021484375,304.1519470214844,0.8944002985954285,0.2465925812721252,0.1732435822486877,293.1064147949219,297.1499938964844,293.1499938964844,0.2573261559009552,-5141.732421875,304.1206970214844,0.9990000128746032,0.3838392794132232,0.3265456855297088,293.2597045898437,297.1499938964844,293.1499938964844,0.0052434024401009,-1933.674072265625,298.04742431640625,0.5162997245788574,0.050000000745058,0.2303089797496795,291.0936584472656,291.1499938964844,261.15106201171875,259.63385009765625,279.4089050292969,293.2596740722656,291.0914306640625,1.0,0.2368671894073486,0.9319564700126648,0.9319564700126648,1.0,1.0,-1.1089287996292114,0.4786411821842193,0.6302875876426697,0.2078830599784851,0.0,0.0,0.5897781848907471,37.71718978881836,49.0,-30.50819206237793,-13004.900390625,148.53921508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,308.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.109375,18000.0,0.0,0.0,0.2840966284275055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051827669143677,0.6051890254020691,-6.262177521421108e-06,0.0,0.0002883219567593,0.0,0.0,42.403690338134766,0.0,0.0,0.0,0.4069660902023315,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1001072004437446,-2293.869873046875,304.1477355957031,0.7769510746002197,0.1605909466743469,0.1453769952058792,293.1443176269531,297.1499938964844,293.1499938964844,0.003895595902577,-310.10211181640625,296.37762451171875,0.5162997245788574,0.050000000745058,0.0485518313944339,293.18621826171875,297.1499938964844,293.1499938964844,0.1706013083457946,-2734.447021484375,304.1519470214844,0.8944002985954285,0.2465925812721252,0.1732435822486877,293.1064147949219,297.1499938964844,293.1499938964844,0.2573261559009552,-5141.732421875,304.1206970214844,0.9990000128746032,0.3838392794132232,0.3265456855297088,293.2597045898437,297.1499938964844,293.1499938964844,0.0052434024401009,-1933.674072265625,298.04742431640625,0.5162997245788574,0.050000000745058,0.2303089797496795,291.0936584472656,291.1499938964844,261.15106201171875,259.63385009765625,279.4089050292969,293.2596740722656,291.0914306640625,1.0,0.2368671894073486,0.9319564700126648,0.9319564700126648,1.0,1.0,-1.1089287996292114,0.4786411821842193,0.6302875876426697,0.2078830599784851,0.0,0.0,0.5897781848907471,37.71718978881836,49.0,-30.50819206237793,-13004.900390625,148.53921508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,308.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.109375,18000.0,0.0,0.0,0.2840966284275055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051827669143677,0.6051890254020691,-6.262177521421108e-06,0.0,0.0002883219567593,0.0,0.0,42.403690338134766,0.0,0.0,0.0,0.4069660902023315,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005462706089019,-2302.2529296875,304.14776611328125,0.7691190838813782,0.1608577668666839,0.1456928253173828,293.1414794921875,297.1499938964844,293.1499938964844,0.0039127133786678,-311.6350402832031,296.3759460449219,0.5103068351745605,0.050000000745058,0.0486265160143375,293.18585205078125,297.1499938964844,293.1499938964844,0.1702387183904647,-2730.062255859375,304.1518859863281,0.8836622834205627,0.2457487434148788,0.1727112382650375,293.132080078125,297.1499938964844,293.1499938964844,0.2681007981300354,-5314.3935546875,304.112548828125,0.9990000128746032,0.3797499537467956,0.3372221887111664,293.2606201171875,297.1499938964844,293.1499938964844,0.0052214269526302,-1928.0916748046875,297.9975280761719,0.5103068351745605,0.050000000745058,0.2306632548570633,291.07427978515625,291.1499938964844,261.1352233886719,259.624267578125,279.3980712890625,293.26055908203125,291.0723571777344,1.0,0.2413715422153473,0.931997537612915,0.931997537612915,1.0,1.0,-1.1219980716705322,0.4844409823417663,0.6375571489334106,0.2112777084112167,0.0,0.0,0.6011993288993835,39.78618240356445,37.0,-26.91530990600586,-13154.9697265625,156.09561157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564147949219,308.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17805.73046875,18000.0,0.0,0.0,0.2848497927188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259272694587708,0.6259336471557617,-6.405868589354213e-06,0.0,0.0002890863397624,0.0,0.0,45.253173828125,0.0,0.0,0.0,0.4147239327430725,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005462706089019,-2302.2529296875,304.14776611328125,0.7691190838813782,0.1608577668666839,0.1456928253173828,293.1414794921875,297.1499938964844,293.1499938964844,0.0039127133786678,-311.6350402832031,296.3759460449219,0.5103068351745605,0.050000000745058,0.0486265160143375,293.18585205078125,297.1499938964844,293.1499938964844,0.1702387183904647,-2730.062255859375,304.1518859863281,0.8836622834205627,0.2457487434148788,0.1727112382650375,293.132080078125,297.1499938964844,293.1499938964844,0.2681007981300354,-5314.3935546875,304.112548828125,0.9990000128746032,0.3797499537467956,0.3372221887111664,293.2606201171875,297.1499938964844,293.1499938964844,0.0052214269526302,-1928.0916748046875,297.9975280761719,0.5103068351745605,0.050000000745058,0.2306632548570633,291.07427978515625,291.1499938964844,261.1352233886719,259.624267578125,279.3980712890625,293.26055908203125,291.0723571777344,1.0,0.2413715422153473,0.931997537612915,0.931997537612915,1.0,1.0,-1.1219980716705322,0.4844409823417663,0.6375571489334106,0.2112777084112167,0.0,0.0,0.6011993288993835,39.78618240356445,37.0,-26.91530990600586,-13154.9697265625,156.09561157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564147949219,308.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17805.73046875,18000.0,0.0,0.0,0.2848497927188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259272694587708,0.6259336471557617,-6.405868589354213e-06,0.0,0.0002890863397624,0.0,0.0,45.253173828125,0.0,0.0,0.0,0.4147239327430725,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.100759632885456,-2306.12451171875,304.148193359375,0.7708779573440552,0.1611507683992386,0.1459330916404724,293.1386108398437,297.1499938964844,293.1499938964844,0.0039224196225404,-312.3734130859375,296.3857421875,0.5112489461898804,0.050000000745058,0.048614215105772,293.185302734375,297.1499938964844,293.1499938964844,0.1695420295000076,-2721.045654296875,304.1524658203125,0.8842047452926636,0.2449475228786468,0.1721331775188446,293.1524963378906,297.1499938964844,293.1499938964844,0.2671039402484894,-5293.38525390625,304.1273498535156,0.9990000128746032,0.3760260343551636,0.3354901373386383,293.2617492675781,297.1499938964844,293.1499938964844,0.0051859412342309,-1916.5826416015625,297.9549560546875,0.5112489461898804,0.050000000745058,0.2306049168109893,291.0722961425781,291.1499938964844,261.1190185546875,259.6144104003906,279.3936767578125,293.2616577148437,291.07489013671875,1.0,0.2400636374950409,0.9319770932197572,0.9319770932197572,1.0,1.0,-1.1194382905960083,0.4832523167133331,0.6361859440803528,0.2107538282871246,0.0,0.0,0.6122029423713684,39.44353103637695,25.0,5.974189281463623,-13203.755859375,154.7211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,308.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.947265625,18000.0,0.0,0.0,0.2867114543914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496661901473999,0.64967280626297,-6.585955361515516e-06,0.0,0.000290975702228,0.0,0.0,48.74462127685547,0.0,0.0,0.0,0.423782080411911,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.100759632885456,-2306.12451171875,304.148193359375,0.7708779573440552,0.1611507683992386,0.1459330916404724,293.1386108398437,297.1499938964844,293.1499938964844,0.0039224196225404,-312.3734130859375,296.3857421875,0.5112489461898804,0.050000000745058,0.048614215105772,293.185302734375,297.1499938964844,293.1499938964844,0.1695420295000076,-2721.045654296875,304.1524658203125,0.8842047452926636,0.2449475228786468,0.1721331775188446,293.1524963378906,297.1499938964844,293.1499938964844,0.2671039402484894,-5293.38525390625,304.1273498535156,0.9990000128746032,0.3760260343551636,0.3354901373386383,293.2617492675781,297.1499938964844,293.1499938964844,0.0051859412342309,-1916.5826416015625,297.9549560546875,0.5112489461898804,0.050000000745058,0.2306049168109893,291.0722961425781,291.1499938964844,261.1190185546875,259.6144104003906,279.3936767578125,293.2616577148437,291.07489013671875,1.0,0.2400636374950409,0.9319770932197572,0.9319770932197572,1.0,1.0,-1.1194382905960083,0.4832523167133331,0.6361859440803528,0.2107538282871246,0.0,0.0,0.6122029423713684,39.44353103637695,25.0,5.974189281463623,-13203.755859375,154.7211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,308.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17788.947265625,18000.0,0.0,0.0,0.2867114543914795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496661901473999,0.64967280626297,-6.585955361515516e-06,0.0,0.000290975702228,0.0,0.0,48.74462127685547,0.0,0.0,0.0,0.423782080411911,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1006174311041832,-2302.81689453125,304.1490173339844,0.78179931640625,0.1614932119846344,0.146141767501831,293.13580322265625,297.1499938964844,293.1499938964844,0.0039191143587231,-311.6724853515625,296.4195251464844,0.5187970399856567,0.050000000745058,0.0485229194164276,293.1845703125,297.1499938964844,293.1499938964844,0.1682642102241516,-2703.966796875,304.1537780761719,0.8953591585159302,0.2442036271095276,0.1715370863676071,293.1497497558594,297.1499938964844,293.1499938964844,0.2543489336967468,-5082.12451171875,304.1563720703125,0.9990000128746032,0.3764658570289612,0.3223222196102142,293.2624816894531,297.1499938964844,293.1499938964844,0.0051327538676559,-1896.45654296875,297.9315795898437,0.5187970399856567,0.050000000745058,0.2301718443632125,291.1092834472656,291.1499938964844,261.1024475097656,259.6042785644531,279.3941650390625,293.262451171875,291.1145324707031,1.0,0.2341793328523636,0.9319565892219543,0.9319565892219543,1.0,1.0,-1.102543592453003,0.4757040143013,0.6268395781517029,0.2065249681472778,0.0,0.0,0.6154187917709351,36.90657043457031,25.0,46.90681076049805,-13100.5068359375,145.27821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,308.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.337890625,18000.0,0.0,0.0,0.2889412939548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662703275680542,0.6627099514007568,-6.714590654155472e-06,0.0,0.0002932386705651,0.0,0.0,50.907413482666016,0.0,0.0,0.0,0.4290399253368377,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1006174311041832,-2302.81689453125,304.1490173339844,0.78179931640625,0.1614932119846344,0.146141767501831,293.13580322265625,297.1499938964844,293.1499938964844,0.0039191143587231,-311.6724853515625,296.4195251464844,0.5187970399856567,0.050000000745058,0.0485229194164276,293.1845703125,297.1499938964844,293.1499938964844,0.1682642102241516,-2703.966796875,304.1537780761719,0.8953591585159302,0.2442036271095276,0.1715370863676071,293.1497497558594,297.1499938964844,293.1499938964844,0.2543489336967468,-5082.12451171875,304.1563720703125,0.9990000128746032,0.3764658570289612,0.3223222196102142,293.2624816894531,297.1499938964844,293.1499938964844,0.0051327538676559,-1896.45654296875,297.9315795898437,0.5187970399856567,0.050000000745058,0.2301718443632125,291.1092834472656,291.1499938964844,261.1024475097656,259.6042785644531,279.3941650390625,293.262451171875,291.1145324707031,1.0,0.2341793328523636,0.9319565892219543,0.9319565892219543,1.0,1.0,-1.102543592453003,0.4757040143013,0.6268395781517029,0.2065249681472778,0.0,0.0,0.6154187917709351,36.90657043457031,25.0,46.90681076049805,-13100.5068359375,145.27821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,308.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.337890625,18000.0,0.0,0.0,0.2889412939548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.662703275680542,0.6627099514007568,-6.714590654155472e-06,0.0,0.0002932386705651,0.0,0.0,50.907413482666016,0.0,0.0,0.0,0.4290399253368377,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1005135253071785,-2300.48828125,304.1493835449219,0.7872923612594604,0.1616761833429336,0.1462646424770355,293.1344299316406,297.1499938964844,293.1499938964844,0.003916363697499,-311.1774597167969,296.440185546875,0.5226390957832336,0.050000000745058,0.0484807901084423,293.18414306640625,297.1499938964844,293.1499938964844,0.1675639748573303,-2694.578125,304.15435791015625,0.9009087085723876,0.2438466250896453,0.1712553799152374,293.1398010253906,297.1499938964844,293.1499938964844,0.2479965090751648,-4977.79736328125,304.16668701171875,0.9990000128746032,0.378421425819397,0.316058486700058,293.2625732421875,297.1499938964844,293.1499938964844,0.005105503834784,-1885.79833984375,297.92352294921875,0.5226390957832336,0.050000000745058,0.2299719899892807,291.1337585449219,291.1499938964844,261.093994140625,259.5990905761719,279.3936767578125,293.2625732421875,291.1388854980469,1.0,0.2317137867212295,0.931946337223053,0.931946337223053,1.0,1.0,-1.09454083442688,0.4721527397632599,0.6223880648612976,0.2044765204191208,0.0,0.0,0.6140510439872742,35.73280715942383,25.0,55.9946174621582,-13029.115234375,140.94650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006042480469,308.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.259765625,18000.0,0.0,0.0,0.2899324297904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632335186004639,0.6632402539253235,-6.735351689712843e-06,0.0,0.0002942445571534,0.0,0.0,51.08990097045898,0.0,0.0,0.0,0.4293896853923797,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004632636904716,-2299.253173828125,304.14959716796875,0.7922046780586243,0.1618661731481552,0.1463976949453354,293.133056640625,297.1499938964844,293.1499938964844,0.0039145788177847,-310.8199157714844,296.458251953125,0.5260853171348572,0.050000000745058,0.0484451465308666,293.1837158203125,297.1499938964844,293.1499938964844,0.1669526994228363,-2686.440185546875,304.1546630859375,0.9058189988136292,0.2435002475976944,0.1709837019443512,293.12762451171875,297.1499938964844,293.1499938964844,0.2425263673067093,-4888.20068359375,304.1735534667969,0.9990000128746032,0.3809415698051452,0.3106614053249359,293.2624206542969,297.1499938964844,293.1499938964844,0.0050803865306079,-1876.221923828125,297.913818359375,0.5260853171348572,0.050000000745058,0.2298029214143753,291.1534729003906,291.1499938964844,261.0854187011719,259.5937805175781,279.3925476074219,293.262451171875,291.15704345703125,1.0,0.2294625788927078,0.9320270419120787,0.9320270419120787,1.0,1.0,-1.087650179862976,0.4690934717655182,0.6185566782951355,0.2027384489774704,0.0,0.0,0.6118079423904419,34.7393798828125,28.0,51.983211517333984,-12955.189453125,137.29307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695373535156,308.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.060546875,18000.0,0.0,0.0,0.2907765209674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604649424552917,0.6604716777801514,-6.726847459503915e-06,0.0,0.0002951012284029,0.0,0.0,50.737789154052734,0.0,0.0,0.0,0.4284636080265045,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005438864231109,-2300.427978515625,304.1495666503906,0.7987343072891235,0.1622695624828338,0.1467113941907882,293.1301574707031,297.1499938964844,293.1499938964844,0.0039173639379441,-310.7842102050781,296.4852905273437,0.5305361747741699,0.050000000745058,0.0484018102288246,293.1827392578125,297.1499938964844,293.1499938964844,0.166024312376976,-2674.250732421875,304.1546325683594,0.9120976328849792,0.242843821644783,0.1704856753349304,293.10260009765625,297.1499938964844,293.1499938964844,0.2356172800064087,-4776.2578125,304.1769104003906,0.9990000128746032,0.386587381362915,0.3039694726467132,293.2615051269531,297.1499938964844,293.1499938964844,0.0050391745753586,-1861.2078857421875,297.8881225585937,0.5305361747741699,0.050000000745058,0.2295973598957061,291.1756591796875,291.1499938964844,261.0679016113281,259.5828857421875,279.3876037597656,293.2615966796875,291.17694091796875,1.0,0.226803183555603,0.9321884512901306,0.9321884512901306,1.0,1.0,-1.0790952444076538,0.4653055667877197,0.6137896776199341,0.2005752772092819,0.0,0.0,0.6066690683364868,33.52961349487305,31.0,30.606348037719727,-12844.28515625,132.8577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,308.1530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.583984375,18000.0,0.0,0.0,0.2919542193412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511110067367554,0.6511176824569702,-6.664678039669525e-06,0.0,0.0002962964063044,0.0,0.0,49.36209487915039,0.0,0.0,0.0,0.4249860942363739,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005438864231109,-2300.427978515625,304.1495666503906,0.7987343072891235,0.1622695624828338,0.1467113941907882,293.1301574707031,297.1499938964844,293.1499938964844,0.0039173639379441,-310.7842102050781,296.4852905273437,0.5305361747741699,0.050000000745058,0.0484018102288246,293.1827392578125,297.1499938964844,293.1499938964844,0.166024312376976,-2674.250732421875,304.1546325683594,0.9120976328849792,0.242843821644783,0.1704856753349304,293.10260009765625,297.1499938964844,293.1499938964844,0.2356172800064087,-4776.2578125,304.1769104003906,0.9990000128746032,0.386587381362915,0.3039694726467132,293.2615051269531,297.1499938964844,293.1499938964844,0.0050391745753586,-1861.2078857421875,297.8881225585937,0.5305361747741699,0.050000000745058,0.2295973598957061,291.1756591796875,291.1499938964844,261.0679016113281,259.5828857421875,279.3876037597656,293.2615966796875,291.17694091796875,1.0,0.226803183555603,0.9321884512901306,0.9321884512901306,1.0,1.0,-1.0790952444076538,0.4653055667877197,0.6137896776199341,0.2005752772092819,0.0,0.0,0.6066690683364868,33.52961349487305,31.0,30.606348037719727,-12844.28515625,132.8577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8667907714844,308.1530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.583984375,18000.0,0.0,0.0,0.2919542193412781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511110067367554,0.6511176824569702,-6.664678039669525e-06,0.0,0.0002962964063044,0.0,0.0,49.36209487915039,0.0,0.0,0.0,0.4249860942363739,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008199080824852,-2305.505859375,304.1492614746094,0.8017468452453613,0.1627048850059509,0.1470796465873718,293.1269226074219,297.1499938964844,293.1499938964844,0.0039271716959774,-311.4855041503906,296.503662109375,0.5322948694229126,0.050000000745058,0.048385452479124,293.181640625,297.1499938964844,293.1499938964844,0.1654156446456909,-2666.467529296875,304.15411376953125,0.9141201972961426,0.2422398179769516,0.1700436621904373,293.08319091796875,297.1499938964844,293.1499938964844,0.2328416556119918,-4732.962890625,304.17242431640625,0.9990000128746032,0.3917348980903625,0.3014045059680938,293.260009765625,297.1499938964844,293.1499938964844,0.005006936378777,-1850.354248046875,297.8557434082031,0.5322948694229126,0.050000000745058,0.2295197546482086,291.17999267578125,291.1499938964844,261.04986572265625,259.571533203125,279.3801574707031,293.2601013183594,291.1797180175781,1.0,0.2258243113756179,0.9323498010635376,0.9323498010635376,1.0,1.0,-1.0758135318756104,0.4638548493385315,0.6119586229324341,0.1997555792331695,0.0,0.0,0.6022306084632874,33.07258224487305,34.0,8.316650390625,-12786.564453125,131.18572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153747558594,308.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.607421875,18000.0,0.0,0.0,0.2925144135951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413989067077637,0.6414055228233337,-6.58845556245069e-06,0.0,0.0002968649496324,0.0,0.0,47.89015579223633,0.0,0.0,0.0,0.4212552607059479,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008199080824852,-2305.505859375,304.1492614746094,0.8017468452453613,0.1627048850059509,0.1470796465873718,293.1269226074219,297.1499938964844,293.1499938964844,0.0039271716959774,-311.4855041503906,296.503662109375,0.5322948694229126,0.050000000745058,0.048385452479124,293.181640625,297.1499938964844,293.1499938964844,0.1654156446456909,-2666.467529296875,304.15411376953125,0.9141201972961426,0.2422398179769516,0.1700436621904373,293.08319091796875,297.1499938964844,293.1499938964844,0.2328416556119918,-4732.962890625,304.17242431640625,0.9990000128746032,0.3917348980903625,0.3014045059680938,293.260009765625,297.1499938964844,293.1499938964844,0.005006936378777,-1850.354248046875,297.8557434082031,0.5322948694229126,0.050000000745058,0.2295197546482086,291.17999267578125,291.1499938964844,261.04986572265625,259.571533203125,279.3801574707031,293.2601013183594,291.1797180175781,1.0,0.2258243113756179,0.9323498010635376,0.9323498010635376,1.0,1.0,-1.0758135318756104,0.4638548493385315,0.6119586229324341,0.1997555792331695,0.0,0.0,0.6022306084632874,33.07258224487305,34.0,8.316650390625,-12786.564453125,131.18572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153747558594,308.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.607421875,18000.0,0.0,0.0,0.2925144135951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413989067077637,0.6414055228233337,-6.58845556245069e-06,0.0,0.0002968649496324,0.0,0.0,47.89015579223633,0.0,0.0,0.0,0.4212552607059479,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012255996465683,-2313.142822265625,304.1488342285156,0.8018056154251099,0.1631611883640289,0.1474899351596832,293.1233215332031,297.1499938964844,293.1499938964844,0.0039423741400241,-312.7217712402344,296.517578125,0.5317596197128296,0.050000000745058,0.0483903959393501,293.180419921875,297.1499938964844,293.1499938964844,0.1650230586528778,-2661.62451171875,304.15338134765625,0.9124361872673036,0.2416803836822509,0.1696501225233078,293.0719299316406,297.1499938964844,293.1499938964844,0.2333980202674865,-4744.66015625,304.1639709472656,0.9990000128746032,0.3957257568836212,0.3021806180477142,293.2583312988281,297.1499938964844,293.1499938964844,0.0049805864691734,-1842.17724609375,297.8190002441406,0.5317596197128296,0.050000000745058,0.2295431941747665,291.1732788085937,291.1499938964844,261.03125,259.5596618652344,279.3708190917969,293.2584533691406,291.1720275878906,1.0,0.2262312471866607,0.9325154423713684,0.9325154423713684,1.0,1.0,-1.0767978429794312,0.4642946124076843,0.612503170967102,0.2000150680541992,0.0,0.0,0.5994923710823059,33.21052169799805,37.0,-7.731716632843018,-12780.3486328125,131.68807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837341308594,308.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.568359375,18000.0,0.0,0.0,0.2926340103149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343368291854858,0.6343433260917664,-6.527857294713613e-06,0.0,0.0002969863126054,0.0,0.0,46.80681610107422,0.0,0.0,0.0,0.418495625257492,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012255996465683,-2313.142822265625,304.1488342285156,0.8018056154251099,0.1631611883640289,0.1474899351596832,293.1233215332031,297.1499938964844,293.1499938964844,0.0039423741400241,-312.7217712402344,296.517578125,0.5317596197128296,0.050000000745058,0.0483903959393501,293.180419921875,297.1499938964844,293.1499938964844,0.1650230586528778,-2661.62451171875,304.15338134765625,0.9124361872673036,0.2416803836822509,0.1696501225233078,293.0719299316406,297.1499938964844,293.1499938964844,0.2333980202674865,-4744.66015625,304.1639709472656,0.9990000128746032,0.3957257568836212,0.3021806180477142,293.2583312988281,297.1499938964844,293.1499938964844,0.0049805864691734,-1842.17724609375,297.8190002441406,0.5317596197128296,0.050000000745058,0.2295431941747665,291.1732788085937,291.1499938964844,261.03125,259.5596618652344,279.3708190917969,293.2584533691406,291.1720275878906,1.0,0.2262312471866607,0.9325154423713684,0.9325154423713684,1.0,1.0,-1.0767978429794312,0.4642946124076843,0.612503170967102,0.2000150680541992,0.0,0.0,0.5994923710823059,33.21052169799805,37.0,-7.731716632843018,-12780.3486328125,131.68807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837341308594,308.1695251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.568359375,18000.0,0.0,0.0,0.2926340103149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343368291854858,0.6343433260917664,-6.527857294713613e-06,0.0,0.0002969863126054,0.0,0.0,46.80681610107422,0.0,0.0,0.0,0.418495625257492,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017098575830459,-2322.30908203125,304.1484069824219,0.7994086146354675,0.1636243462562561,0.1479265093803405,293.1194763183594,297.1499938964844,293.1499938964844,0.0039618536829948,-314.35528564453125,296.5297241210937,0.5293434262275696,0.050000000745058,0.048413161188364,293.1792297363281,297.1499938964844,293.1499938964844,0.1647696495056152,-2658.647216796875,304.1526794433594,0.9077975153923036,0.2411542534828186,0.1692949682474136,293.06915283203125,297.1499938964844,293.1499938964844,0.2367267161607742,-4801.61474609375,304.1537475585937,0.9990000128746032,0.3982835412025451,0.3057338893413543,293.2568664550781,297.1499938964844,293.1499938964844,0.0049577201716601,-1835.569580078125,297.77911376953125,0.5293434262275696,0.050000000745058,0.2296511828899383,291.1601257324219,291.1499938964844,261.0119934082031,259.5472412109375,279.3600158691406,293.2569580078125,291.158447265625,1.0,0.227789506316185,0.932681143283844,0.932681143283844,1.0,1.0,-1.0813161134719849,0.4663014709949493,0.6150146722793579,0.2011677175760269,0.0,0.0,0.5989759564399719,33.84602355957031,40.0,-17.312925338745117,-12820.2431640625,134.0081024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,308.1937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.94140625,18000.0,0.0,0.0,0.292546808719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63140469789505,0.6314111948013306,-6.496584774140501e-06,0.0,0.000296897807857,0.0,0.0,46.32634735107422,0.0,0.0,0.0,0.4172929227352142,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017098575830459,-2322.30908203125,304.1484069824219,0.7994086146354675,0.1636243462562561,0.1479265093803405,293.1194763183594,297.1499938964844,293.1499938964844,0.0039618536829948,-314.35528564453125,296.5297241210937,0.5293434262275696,0.050000000745058,0.048413161188364,293.1792297363281,297.1499938964844,293.1499938964844,0.1647696495056152,-2658.647216796875,304.1526794433594,0.9077975153923036,0.2411542534828186,0.1692949682474136,293.06915283203125,297.1499938964844,293.1499938964844,0.2367267161607742,-4801.61474609375,304.1537475585937,0.9990000128746032,0.3982835412025451,0.3057338893413543,293.2568664550781,297.1499938964844,293.1499938964844,0.0049577201716601,-1835.569580078125,297.77911376953125,0.5293434262275696,0.050000000745058,0.2296511828899383,291.1601257324219,291.1499938964844,261.0119934082031,259.5472412109375,279.3600158691406,293.2569580078125,291.158447265625,1.0,0.227789506316185,0.932681143283844,0.932681143283844,1.0,1.0,-1.0813161134719849,0.4663014709949493,0.6150146722793579,0.2011677175760269,0.0,0.0,0.5989759564399719,33.84602355957031,40.0,-17.312925338745117,-12820.2431640625,134.0081024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,308.1937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.94140625,18000.0,0.0,0.0,0.292546808719635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63140469789505,0.6314111948013306,-6.496584774140501e-06,0.0,0.000296897807857,0.0,0.0,46.32634735107422,0.0,0.0,0.0,0.4172929227352142,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.101968303322792,-2327.203857421875,304.1482238769531,0.7974535822868347,0.1638545840978622,0.1481501013040542,293.1175231933594,297.1499938964844,293.1499938964844,0.0039728768169879,-315.28387451171875,296.5357360839844,0.5275742411613464,0.050000000745058,0.0484303459525108,293.1786499023437,297.1499938964844,293.1499938964844,0.1646755784749984,-2657.588134765625,304.1523742675781,0.9046749472618104,0.2409000247716903,0.1691286265850067,293.0707702636719,297.1499938964844,293.1499938964844,0.2392730265855789,-4844.29052734375,304.1484375,0.9990000128746032,0.3989917635917663,0.3083893954753876,293.2562866210937,297.1499938964844,293.1499938964844,0.0049470164813101,-1832.5882568359373,297.7583312988281,0.5275742411613464,0.050000000745058,0.2297327071428299,291.1522827148437,291.1499938964844,261.0021057128906,259.540771484375,279.3541564941406,293.25634765625,291.1504821777344,1.0,0.228934183716774,0.932763934135437,0.932763934135437,1.0,1.0,-1.0846900939941406,0.4678001701831817,0.6168899536132812,0.2020259648561477,0.0,0.0,0.5996058583259583,34.325443267822266,40.0,-20.14731979370117,-12855.140625,135.76075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,308.2050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.2925059199333191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631685733795166,0.6316922307014465,-6.493908585980535e-06,0.0,0.0002968563348986,0.0,0.0,46.33979034423828,0.0,0.0,0.0,0.4173552691936493,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022325083613395,-2332.204833984375,304.1480712890625,0.7950775027275085,0.1640823036432266,0.1483752280473709,293.1155090332031,297.1499938964844,293.1499938964844,0.003984585404396,-316.2694091796875,296.5419006347656,0.5255059003829956,0.050000000745058,0.0484510287642478,293.1780700683594,297.1499938964844,293.1499938964844,0.1645952612161636,-2656.70556640625,304.1520690917969,0.9011887311935424,0.2406492680311203,0.1689679473638534,293.0742492675781,297.1499938964844,293.1499938964844,0.2423360496759414,-4895.16552734375,304.1431579589844,0.9990000128746032,0.3993121981620788,0.3115550279617309,293.2558288574219,297.1499938964844,293.1499938964844,0.0049366205930709,-1829.7352294921875,297.737060546875,0.5255059003829956,0.050000000745058,0.2298308163881302,291.1440124511719,291.1499938964844,260.9920654296875,259.5341796875,279.3480529785156,293.2558898925781,291.14215087890625,1.0,0.2302920520305633,0.9328018426895142,0.9328018426895142,1.0,1.0,-1.0887092351913452,0.4695847630500793,0.6191244721412659,0.2030461728572845,0.0,0.0,0.6008322238922119,34.90200424194336,43.0,-21.99043083190918,-12898.7333984375,137.87132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,308.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.634765625,18000.0,0.0,0.0,0.2925089299678802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331688761711121,0.6331753730773926,-6.500338713522069e-06,0.0,0.0002968593908008,0.0,0.0,46.52864837646485,0.0,0.0,0.0,0.4178771376609802,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027674376964569,-2342.316162109375,304.1478271484375,0.7892993092536926,0.1645268052816391,0.1488258242607116,293.1114807128906,297.1499938964844,293.1499938964844,0.0040098377503454,-318.3851623535156,296.5550537109375,0.5206828117370605,0.050000000745058,0.0485019385814666,293.177001953125,297.1499938964844,293.1499938964844,0.1644593179225921,-2655.24609375,304.151611328125,0.8931397199630737,0.2401562482118606,0.1686596423387527,293.0863952636719,297.1499938964844,293.1499938964844,0.2498254776000976,-5018.17578125,304.13299560546875,0.9990000128746032,0.3987819254398346,0.3192137777805328,293.2553100585937,297.1499938964844,293.1499938964844,0.0049161780625581,-1824.1685791015625,297.6932983398437,0.5206828117370605,0.050000000745058,0.2300723195075988,291.1269836425781,291.1499938964844,260.9714050292969,259.5204772949219,279.3351745605469,293.2553405761719,291.1251220703125,1.0,0.2335664629936218,0.9328776001930236,0.9328776001930236,1.0,1.0,-1.0984227657318115,0.4739022552967071,0.6245205402374268,0.2055115848779678,0.0,0.0,0.6050450801849365,36.31962966918945,46.0,-23.550657272338867,-13008.6083984375,143.0747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,308.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.2734375,18000.0,0.0,0.0,0.292764276266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397498846054077,0.639756441116333,-6.541176844621077e-06,0.0,0.0002971185313072,0.0,0.0,47.44376373291016,0.0,0.0,0.0,0.4203154444694519,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027674376964569,-2342.316162109375,304.1478271484375,0.7892993092536926,0.1645268052816391,0.1488258242607116,293.1114807128906,297.1499938964844,293.1499938964844,0.0040098377503454,-318.3851623535156,296.5550537109375,0.5206828117370605,0.050000000745058,0.0485019385814666,293.177001953125,297.1499938964844,293.1499938964844,0.1644593179225921,-2655.24609375,304.151611328125,0.8931397199630737,0.2401562482118606,0.1686596423387527,293.0863952636719,297.1499938964844,293.1499938964844,0.2498254776000976,-5018.17578125,304.13299560546875,0.9990000128746032,0.3987819254398346,0.3192137777805328,293.2553100585937,297.1499938964844,293.1499938964844,0.0049161780625581,-1824.1685791015625,297.6932983398437,0.5206828117370605,0.050000000745058,0.2300723195075988,291.1269836425781,291.1499938964844,260.9714050292969,259.5204772949219,279.3351745605469,293.2553405761719,291.1251220703125,1.0,0.2335664629936218,0.9328776001930236,0.9328776001930236,1.0,1.0,-1.0984227657318115,0.4739022552967071,0.6245205402374268,0.2055115848779678,0.0,0.0,0.6050450801849365,36.31962966918945,46.0,-23.550657272338867,-13008.6083984375,143.0747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,308.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.2734375,18000.0,0.0,0.0,0.292764276266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397498846054077,0.639756441116333,-6.541176844621077e-06,0.0,0.0002971185313072,0.0,0.0,47.44376373291016,0.0,0.0,0.0,0.4203154444694519,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032992154359817,-2352.34375,304.1476745605469,0.782537043094635,0.1649537235498428,0.1492719650268554,293.1074523925781,297.1499938964844,293.1499938964844,0.0040372950024902,-320.6650390625,296.56982421875,0.5152736306190491,0.050000000745058,0.0485640652477741,293.1759033203125,297.1499938964844,293.1499938964844,0.1643497794866562,-2654.105224609375,304.1512756347656,0.884063184261322,0.2396903783082962,0.1683743596076965,293.1046142578125,297.1499938964844,293.1499938964844,0.258836567401886,-5164.28662109375,304.1236572265625,0.9990000128746032,0.396709144115448,0.3283179700374603,293.2554016113281,297.1499938964844,293.1499938964844,0.004895694553852,-1818.5601806640625,297.6481628417969,0.5152736306190491,0.050000000745058,0.2303670197725296,291.11016845703125,291.1499938964844,260.95001220703125,259.50604248046875,279.3213806152344,293.25537109375,291.1083984375,1.0,0.237458124756813,0.9329533576965332,0.9329533576965332,1.0,1.0,-1.109971046447754,0.4790437221527099,0.630927324295044,0.2084442526102066,0.0,0.0,0.6114901304244995,38.04695892333984,49.0,-23.33899307250977,-13143.5859375,149.44715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,308.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.142578125,18000.0,0.0,0.0,0.2935168147087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651023268699646,0.6510298848152161,-6.619559371756623e-06,0.0,0.0002978822449222,0.0,0.0,49.08649063110352,0.0,0.0,0.0,0.4245936572551727,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032992154359817,-2352.34375,304.1476745605469,0.782537043094635,0.1649537235498428,0.1492719650268554,293.1074523925781,297.1499938964844,293.1499938964844,0.0040372950024902,-320.6650390625,296.56982421875,0.5152736306190491,0.050000000745058,0.0485640652477741,293.1759033203125,297.1499938964844,293.1499938964844,0.1643497794866562,-2654.105224609375,304.1512756347656,0.884063184261322,0.2396903783082962,0.1683743596076965,293.1046142578125,297.1499938964844,293.1499938964844,0.258836567401886,-5164.28662109375,304.1236572265625,0.9990000128746032,0.396709144115448,0.3283179700374603,293.2554016113281,297.1499938964844,293.1499938964844,0.004895694553852,-1818.5601806640625,297.6481628417969,0.5152736306190491,0.050000000745058,0.2303670197725296,291.11016845703125,291.1499938964844,260.95001220703125,259.50604248046875,279.3213806152344,293.25537109375,291.1083984375,1.0,0.237458124756813,0.9329533576965332,0.9329533576965332,1.0,1.0,-1.109971046447754,0.4790437221527099,0.630927324295044,0.2084442526102066,0.0,0.0,0.6114901304244995,38.04695892333984,49.0,-23.33899307250977,-13143.5859375,149.44715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,308.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.142578125,18000.0,0.0,0.0,0.2935168147087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651023268699646,0.6510298848152161,-6.619559371756623e-06,0.0,0.0002978822449222,0.0,0.0,49.08649063110352,0.0,0.0,0.0,0.4245936572551727,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038205549120903,-2362.149169921875,304.1475830078125,0.7751899361610413,0.1653624325990677,0.1497108340263366,293.1033630371094,297.1499938964844,293.1499938964844,0.0040668854489922,-323.0970153808594,296.5867614746094,0.509598970413208,0.050000000745058,0.0486358851194381,293.1747131347656,297.1499938964844,293.1499938964844,0.1642793416976928,-2653.4501953125,304.1509704589844,0.874467670917511,0.2392791658639907,0.1681297272443771,293.1280822753906,297.1499938964844,293.1499938964844,0.2690715789794922,-5328.24072265625,304.11541748046875,0.9990000128746032,0.3931120634078979,0.338537335395813,293.2559509277344,297.1499938964844,293.1499938964844,0.0048748347908258,-1812.7615966796875,297.6018981933594,0.509598970413208,0.050000000745058,0.2307076901197433,291.0941162109375,291.1499938964844,260.9239501953125,259.4876403808594,279.3053283691406,293.25592041015625,291.0924377441406,1.0,0.241838738322258,0.9329551458358764,0.9329551458358764,1.0,1.0,-1.1229649782180786,0.4848374128341675,0.6381275653839111,0.2117440849542617,0.0,0.0,0.6200258731842041,40.04082489013672,37.0,-22.428560256958008,-13299.57421875,156.85488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595947265625,308.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.48828125,18000.0,0.0,0.0,0.2949242889881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668176054954529,0.6668243408203125,-6.736082013958367e-06,0.0,0.000299310660921,0.0,0.0,51.48587417602539,0.0,0.0,0.0,0.4306924641132355,4.0,0.0,1.0
