time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038205549120903,-2362.149169921875,304.1475830078125,0.7751899361610413,0.1653624325990677,0.1497108340263366,293.1033630371094,297.1499938964844,293.1499938964844,0.0040668854489922,-323.0970153808594,296.5867614746094,0.509598970413208,0.050000000745058,0.0486358851194381,293.1747131347656,297.1499938964844,293.1499938964844,0.1642793416976928,-2653.4501953125,304.1509704589844,0.874467670917511,0.2392791658639907,0.1681297272443771,293.1280822753906,297.1499938964844,293.1499938964844,0.2690715789794922,-5328.24072265625,304.11541748046875,0.9990000128746032,0.3931120634078979,0.338537335395813,293.2559509277344,297.1499938964844,293.1499938964844,0.0048748347908258,-1812.7615966796875,297.6018981933594,0.509598970413208,0.050000000745058,0.2307076901197433,291.0941162109375,291.1499938964844,260.9239501953125,259.4876403808594,279.3053283691406,293.25592041015625,291.0924377441406,1.0,0.241838738322258,0.9329551458358764,0.9329551458358764,1.0,1.0,-1.1229649782180786,0.4848374128341675,0.6381275653839111,0.2117440849542617,0.0,0.0,0.6200258731842041,40.04082489013672,37.0,-22.428560256958008,-13299.57421875,156.85488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595947265625,308.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17846.48828125,18000.0,0.0,0.0,0.2949242889881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668176054954529,0.6668243408203125,-6.736082013958367e-06,0.0,0.000299310660921,0.0,0.0,51.48587417602539,0.0,0.0,0.0,0.4306924641132355,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.104137048125267,-2367.882080078125,304.1478881835937,0.7774909138679504,0.1658045500516891,0.1500805020332336,293.0989685058594,297.1499938964844,293.1499938964844,0.0040899175219237,-324.82061767578125,296.6146545410156,0.5107405185699463,0.050000000745058,0.0486208163201808,293.173095703125,297.1499938964844,293.1499938964844,0.1639739871025085,-2649.458251953125,304.15118408203125,0.8758918046951294,0.2389757484197616,0.1678848713636398,293.1463928222656,297.1499938964844,293.1499938964844,0.2676582038402557,-5300.79345703125,304.12994384765625,0.9990000128746032,0.38991779088974,0.3364222645759582,293.2566833496094,297.1499938964844,293.1499938964844,0.0048425053246319,-1801.8516845703125,297.5625,0.5107405185699463,0.050000000745058,0.2306362241506576,291.0931091308594,291.1499938964844,260.8897399902344,259.4622802734375,279.2923278808594,293.2566223144531,291.0956726074219,1.0,0.2404413372278213,0.9329569935798644,0.9329569935798644,1.0,1.0,-1.1204814910888672,0.4837083220481872,0.6367731094360352,0.2111710160970688,0.0,0.0,0.6281628608703613,39.62749481201172,25.0,7.386689186096191,-13355.5498046875,155.3645477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8574523925781,308.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17833.607421875,18000.0,0.0,0.0,0.2969147861003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852720975875854,0.6852789521217346,-6.884690719743958e-06,0.0,0.000301330757793,0.0,0.0,54.45503616333008,0.0,0.0,0.0,0.4379120767116546,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.104137048125267,-2367.882080078125,304.1478881835937,0.7774909138679504,0.1658045500516891,0.1500805020332336,293.0989685058594,297.1499938964844,293.1499938964844,0.0040899175219237,-324.82061767578125,296.6146545410156,0.5107405185699463,0.050000000745058,0.0486208163201808,293.173095703125,297.1499938964844,293.1499938964844,0.1639739871025085,-2649.458251953125,304.15118408203125,0.8758918046951294,0.2389757484197616,0.1678848713636398,293.1463928222656,297.1499938964844,293.1499938964844,0.2676582038402557,-5300.79345703125,304.12994384765625,0.9990000128746032,0.38991779088974,0.3364222645759582,293.2566833496094,297.1499938964844,293.1499938964844,0.0048425053246319,-1801.8516845703125,297.5625,0.5107405185699463,0.050000000745058,0.2306362241506576,291.0931091308594,291.1499938964844,260.8897399902344,259.4622802734375,279.2923278808594,293.2566223144531,291.0956726074219,1.0,0.2404413372278213,0.9329569935798644,0.9329569935798644,1.0,1.0,-1.1204814910888672,0.4837083220481872,0.6367731094360352,0.2111710160970688,0.0,0.0,0.6281628608703613,39.62749481201172,25.0,7.386689186096191,-13355.5498046875,155.3645477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8574523925781,308.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17833.607421875,18000.0,0.0,0.0,0.2969147861003876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852720975875854,0.6852789521217346,-6.884690719743958e-06,0.0,0.000301330757793,0.0,0.0,54.45503616333008,0.0,0.0,0.0,0.4379120767116546,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041454821825027,-2367.73828125,304.14825439453125,0.7821795344352722,0.1660464257001876,0.1502543836832046,293.0966796875,297.1499938964844,293.1499938964844,0.0040963720530271,-325.1065368652344,296.6386108398437,0.5137893557548523,0.050000000745058,0.0485821217298507,293.17218017578125,297.1499938964844,293.1499938964844,0.1636079251766204,-2644.453857421875,304.1516418457031,0.8806064128875732,0.2388680726289749,0.1677710115909576,293.1472473144531,297.1499938964844,293.1499938964844,0.2623701393604278,-5212.97705078125,304.1432189941406,0.9990000128746032,0.3897858262062073,0.3309212028980255,293.2569274902344,297.1499938964844,293.1499938964844,0.0048198080621659,-1793.1014404296875,297.5511474609375,0.5137893557548523,0.050000000745058,0.2304526567459106,291.1086120605469,291.1499938964844,260.8697204589844,259.4471435546875,279.28662109375,293.25689697265625,291.11279296875,1.0,0.2379843592643737,0.932957887649536,0.932957887649536,1.0,1.0,-1.113686442375183,0.4806779026985168,0.6330085396766663,0.2094465494155883,0.0,0.0,0.6294068098068237,38.55612182617188,25.0,28.99372100830078,-13328.76953125,151.4326934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177795410156,308.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17881.08984375,18000.0,0.0,0.0,0.2979388535022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910607814788818,0.6910676956176758,-6.943809239601251e-06,0.0,0.0003023700555786,0.0,0.0,55.48537063598633,0.0,0.0,0.0,0.4402671754360199,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1041005477309227,-2366.529541015625,304.1486511230469,0.7890774011611938,0.1663047522306442,0.1504261791706085,293.0943603515625,297.1499938964844,293.1499938964844,0.0041004973463714,-325.1465759277344,296.6664733886719,0.5184444189071655,0.050000000745058,0.0485269203782081,293.171142578125,297.1499938964844,293.1499938964844,0.1631705909967422,-2638.448974609375,304.1521301269531,0.8878174424171448,0.2387910336256027,0.1676656901836395,293.1415405273437,297.1499938964844,293.1499938964844,0.2545580267906189,-5084.2958984375,304.1586608886719,0.9990000128746032,0.3909368813037872,0.3229109942913055,293.2569885253906,297.1499938964844,293.1499938964844,0.004794433247298,-1783.0516357421875,297.54327392578125,0.5184444189071655,0.050000000745058,0.2301908135414123,291.1300354003906,291.1499938964844,260.847900390625,259.4304504394531,279.2811584472656,293.2569885253906,291.1352844238281,1.0,0.2344918251037597,0.9329836368560792,0.9329836368560792,1.0,1.0,-1.1037733554840088,0.47626593708992,0.6275074481964111,0.2069265097379684,0.0,0.0,0.6286084651947021,37.025516510009766,28.0,47.08955383300781,-13264.53515625,145.8335418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955627441406,308.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.833984375,18000.0,0.0,0.0,0.2988508641719818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928994059562683,0.692906379699707,-6.974581538088387e-06,0.0,0.0003032956446986,0.0,0.0,55.89031982421875,0.0,0.0,0.0,0.4411095082759857,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1041007190942764,-2365.880859375,304.1490783691406,0.7977380156517029,0.1668359935283661,0.1508396118879318,293.0896301269531,297.1499938964844,293.1499938964844,0.0041124867275357,-325.56170654296875,296.7222900390625,0.5241537690162659,0.050000000745058,0.0484648831188678,293.1689453125,297.1499938964844,293.1499938964844,0.16244637966156,-2628.521728515625,304.152587890625,0.8964841961860657,0.2386954426765442,0.1675392836332321,293.119384765625,297.1499938964844,293.1499938964844,0.2449998706579208,-4928.1328125,304.1711730957031,0.9990000128746032,0.395631343126297,0.3136617541313171,293.25653076171875,297.1499938964844,293.1499938964844,0.0047493088059127,-1765.1724853515625,297.5282287597656,0.5241537690162659,0.050000000745058,0.2298965454101562,291.1708374023437,291.1499938964844,260.7989807128906,259.3924865722656,279.263671875,293.256591796875,291.17340087890625,1.0,0.2309854328632354,0.9330350756645204,0.9330350756645204,1.0,1.0,-1.0925827026367188,0.471325010061264,0.6212576627731323,0.2040016949176788,0.0,0.0,0.6227977275848389,35.30367660522461,31.0,44.89391708374024,-13157.96484375,139.63148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80889892578125,308.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.080078125,18000.0,0.0,0.0,0.3001308143138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853162050247192,0.685323178768158,-6.941023912077071e-06,0.0,0.0003045946359634,0.0,0.0,54.80999374389648,0.0,0.0,0.0,0.4383828639984131,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1041007190942764,-2365.880859375,304.1490783691406,0.7977380156517029,0.1668359935283661,0.1508396118879318,293.0896301269531,297.1499938964844,293.1499938964844,0.0041124867275357,-325.56170654296875,296.7222900390625,0.5241537690162659,0.050000000745058,0.0484648831188678,293.1689453125,297.1499938964844,293.1499938964844,0.16244637966156,-2628.521728515625,304.152587890625,0.8964841961860657,0.2386954426765442,0.1675392836332321,293.119384765625,297.1499938964844,293.1499938964844,0.2449998706579208,-4928.1328125,304.1711730957031,0.9990000128746032,0.395631343126297,0.3136617541313171,293.25653076171875,297.1499938964844,293.1499938964844,0.0047493088059127,-1765.1724853515625,297.5282287597656,0.5241537690162659,0.050000000745058,0.2298965454101562,291.1708374023437,291.1499938964844,260.7989807128906,259.3924865722656,279.263671875,293.256591796875,291.17340087890625,1.0,0.2309854328632354,0.9330350756645204,0.9330350756645204,1.0,1.0,-1.0925827026367188,0.471325010061264,0.6212576627731323,0.2040016949176788,0.0,0.0,0.6227977275848389,35.30367660522461,31.0,44.89391708374024,-13157.96484375,139.63148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80889892578125,308.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.080078125,18000.0,0.0,0.0,0.3001308143138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853162050247192,0.685323178768158,-6.941023912077071e-06,0.0,0.0003045946359634,0.0,0.0,54.80999374389648,0.0,0.0,0.0,0.4383828639984131,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044085174798965,-2371.388671875,304.1488647460937,0.8025012612342834,0.1674060672521591,0.1513135880231857,293.0845031738281,297.1499938964844,293.1499938964844,0.004134926944971,-327.1139221191406,296.7638244628906,0.5270202159881592,0.050000000745058,0.0484357997775077,293.16656494140625,297.1499938964844,293.1499938964844,0.1622337251901626,-2625.73046875,304.1520690917969,0.9008080959320068,0.238697275519371,0.167501300573349,293.0979919433594,297.1499938964844,293.1499938964844,0.2404146641492843,-4854.7197265625,304.1715393066406,0.9990000128746032,0.4007556140422821,0.3092306554317474,293.2552795410156,297.1499938964844,293.1499938964844,0.0047158445231616,-1753.1636962890625,297.50067138671875,0.5270202159881592,0.050000000745058,0.2297585904598236,291.1822509765625,291.1499938964844,260.74346923828125,259.348876953125,279.2405700683594,293.25537109375,291.1824645996094,1.0,0.2293118983507156,0.9330865740776062,0.9330865740776062,1.0,1.0,-1.0875849723815918,0.4691271781921386,0.6184577941894531,0.2026841044425964,0.0,0.0,0.6175052523612976,34.49999237060547,34.0,18.06691169738769,-13094.7685546875,136.83363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8757019042969,308.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.267578125,18000.0,0.0,0.0,0.3007054030895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738848090171814,0.6738916635513306,-6.851690159237478e-06,0.0,0.0003051777603104,0.0,0.0,52.96968078613281,0.0,0.0,0.0,0.433962732553482,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044085174798965,-2371.388671875,304.1488647460937,0.8025012612342834,0.1674060672521591,0.1513135880231857,293.0845031738281,297.1499938964844,293.1499938964844,0.004134926944971,-327.1139221191406,296.7638244628906,0.5270202159881592,0.050000000745058,0.0484357997775077,293.16656494140625,297.1499938964844,293.1499938964844,0.1622337251901626,-2625.73046875,304.1520690917969,0.9008080959320068,0.238697275519371,0.167501300573349,293.0979919433594,297.1499938964844,293.1499938964844,0.2404146641492843,-4854.7197265625,304.1715393066406,0.9990000128746032,0.4007556140422821,0.3092306554317474,293.2552795410156,297.1499938964844,293.1499938964844,0.0047158445231616,-1753.1636962890625,297.50067138671875,0.5270202159881592,0.050000000745058,0.2297585904598236,291.1822509765625,291.1499938964844,260.74346923828125,259.348876953125,279.2405700683594,293.25537109375,291.1824645996094,1.0,0.2293118983507156,0.9330865740776062,0.9330865740776062,1.0,1.0,-1.0875849723815918,0.4691271781921386,0.6184577941894531,0.2026841044425964,0.0,0.0,0.6175052523612976,34.49999237060547,34.0,18.06691169738769,-13094.7685546875,136.83363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8757019042969,308.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18103.267578125,18000.0,0.0,0.0,0.3007054030895233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738848090171814,0.6738916635513306,-6.851690159237478e-06,0.0,0.0003051777603104,0.0,0.0,52.96968078613281,0.0,0.0,0.0,0.433962732553482,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049068868160247,-2380.642578125,304.1484069824219,0.804182767868042,0.1680166870355606,0.1518478244543075,293.07891845703125,297.1499938964844,293.1499938964844,0.0041649700142443,-329.4223327636719,296.7993469238281,0.5275470018386841,0.050000000745058,0.0484305955469608,293.1640625,297.1499938964844,293.1499938964844,0.1623411774635315,-2627.328857421875,304.15118408203125,0.9016942381858826,0.23878975212574,0.1675466448068618,293.0827941894531,297.1499938964844,293.1499938964844,0.2394948005676269,-4841.92919921875,304.165771484375,0.9990000128746032,0.4051680862903595,0.3084305226802826,293.2535400390625,297.1499938964844,293.1499938964844,0.0046900636516511,-1744.767578125,297.4666748046875,0.5275470018386841,0.050000000745058,0.2297338843345642,291.1776733398437,291.1499938964844,260.6819152832031,259.3000183105469,279.2126770019531,293.253662109375,291.1764221191406,1.0,0.229159876704216,0.9332647323608398,0.9332647323608398,1.0,1.0,-1.0872827768325806,0.4690170288085937,0.6182657480239868,0.2025638669729232,0.0,0.0,0.6139826774597168,34.36294937133789,37.0,-4.082042217254639,-13086.3095703125,136.5017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,308.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.859375,18000.0,0.0,0.0,0.3007515668869018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649156808853149,0.6649224758148193,-6.773252152925124e-06,0.0,0.0003052246174775,0.0,0.0,51.50187301635742,0.0,0.0,0.0,0.4304075539112091,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049068868160247,-2380.642578125,304.1484069824219,0.804182767868042,0.1680166870355606,0.1518478244543075,293.07891845703125,297.1499938964844,293.1499938964844,0.0041649700142443,-329.4223327636719,296.7993469238281,0.5275470018386841,0.050000000745058,0.0484305955469608,293.1640625,297.1499938964844,293.1499938964844,0.1623411774635315,-2627.328857421875,304.15118408203125,0.9016942381858826,0.23878975212574,0.1675466448068618,293.0827941894531,297.1499938964844,293.1499938964844,0.2394948005676269,-4841.92919921875,304.165771484375,0.9990000128746032,0.4051680862903595,0.3084305226802826,293.2535400390625,297.1499938964844,293.1499938964844,0.0046900636516511,-1744.767578125,297.4666748046875,0.5275470018386841,0.050000000745058,0.2297338843345642,291.1776733398437,291.1499938964844,260.6819152832031,259.3000183105469,279.2126770019531,293.253662109375,291.1764221191406,1.0,0.229159876704216,0.9332647323608398,0.9332647323608398,1.0,1.0,-1.0872827768325806,0.4690170288085937,0.6182657480239868,0.2025638669729232,0.0,0.0,0.6139826774597168,34.36294937133789,37.0,-4.082042217254639,-13086.3095703125,136.5017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,308.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.859375,18000.0,0.0,0.0,0.3007515668869018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649156808853149,0.6649224758148193,-6.773252152925124e-06,0.0,0.0003052246174775,0.0,0.0,51.50187301635742,0.0,0.0,0.0,0.4304075539112091,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055380925536155,-2392.470947265625,304.1478881835937,0.8032665848731995,0.1686562746763229,0.1524296849966049,293.07293701171875,297.1499938964844,293.1499938964844,0.004201281350106,-332.31854248046875,296.8321228027344,0.5260956287384033,0.050000000745058,0.0484450422227382,293.1614990234375,297.1499938964844,293.1499938964844,0.1626749038696289,-2631.989013671875,304.1502380371094,0.8996880650520325,0.2389531731605529,0.16765958070755,293.07550048828125,297.1499938964844,293.1499938964844,0.2416239529848098,-4879.068359375,304.15692138671875,0.9990000128746032,0.4083686470985412,0.3106454610824585,293.2516784667969,297.1499938964844,293.1499938964844,0.0046692169271409,-1738.68603515625,297.4282531738281,0.5260956287384033,0.050000000745058,0.2298024296760559,291.162841796875,291.1499938964844,260.6148376464844,259.2463073730469,279.18084716796875,293.2518005371094,291.16082763671875,1.0,0.2302679717540741,0.9334429502487184,0.9334429502487184,1.0,1.0,-1.0908734798431396,0.4706343114376068,0.6202391386032104,0.2034323215484619,0.0,0.0,0.613182544708252,34.775001525878906,40.0,-18.897235870361328,-13130.087890625,138.20150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429077148437,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.41796875,18000.0,0.0,0.0,0.3005364537239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608273386955261,0.6608340740203857,-6.7296095949132e-06,0.0,0.0003050063096452,0.0,0.0,50.79366683959961,0.0,0.0,0.0,0.4287214875221252,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055380925536155,-2392.470947265625,304.1478881835937,0.8032665848731995,0.1686562746763229,0.1524296849966049,293.07293701171875,297.1499938964844,293.1499938964844,0.004201281350106,-332.31854248046875,296.8321228027344,0.5260956287384033,0.050000000745058,0.0484450422227382,293.1614990234375,297.1499938964844,293.1499938964844,0.1626749038696289,-2631.989013671875,304.1502380371094,0.8996880650520325,0.2389531731605529,0.16765958070755,293.07550048828125,297.1499938964844,293.1499938964844,0.2416239529848098,-4879.068359375,304.15692138671875,0.9990000128746032,0.4083686470985412,0.3106454610824585,293.2516784667969,297.1499938964844,293.1499938964844,0.0046692169271409,-1738.68603515625,297.4282531738281,0.5260956287384033,0.050000000745058,0.2298024296760559,291.162841796875,291.1499938964844,260.6148376464844,259.2463073730469,279.18084716796875,293.2518005371094,291.16082763671875,1.0,0.2302679717540741,0.9334429502487184,0.9334429502487184,1.0,1.0,-1.0908734798431396,0.4706343114376068,0.6202391386032104,0.2034323215484619,0.0,0.0,0.613182544708252,34.775001525878906,40.0,-18.897235870361328,-13130.087890625,138.20150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429077148437,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.41796875,18000.0,0.0,0.0,0.3005364537239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608273386955261,0.6608340740203857,-6.7296095949132e-06,0.0,0.0003050063096452,0.0,0.0,50.79366683959961,0.0,0.0,0.0,0.4287214875221252,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058850288391113,-2398.98046875,304.14764404296875,0.8019919395446777,0.1689827144145965,0.152733713388443,293.06982421875,297.1499938964844,293.1499938964844,0.0042213280685245,-333.9320983886719,296.848388671875,0.524760901927948,0.050000000745058,0.0484586171805858,293.16021728515625,297.1499938964844,293.1499938964844,0.1628974825143814,-2635.05908203125,304.1497802734375,0.897781252861023,0.2390552908182144,0.1677362024784088,293.0748291015625,297.1499938964844,293.1499938964844,0.2436571717262268,-4913.30224609375,304.1519775390625,0.9990000128746032,0.4094454050064087,0.312712013721466,293.2508239746094,297.1499938964844,293.1499938964844,0.0046599661000072,-1736.174560546875,297.4079895019531,0.524760901927948,0.050000000745058,0.2298668175935745,291.1532897949219,291.1499938964844,260.5793762207031,259.2178039550781,279.1636657714844,293.2509460449219,291.15106201171875,1.0,0.2312231957912445,0.9335320591926576,0.9335320591926576,1.0,1.0,-1.0939037799835205,0.4719916582107544,0.6219121813774109,0.2041803896427154,0.0,0.0,0.6139184236526489,35.15822219848633,40.0,-23.538206100463867,-13169.9091796875,139.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,308.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.3004272282123565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610312461853027,0.6610379815101624,-6.724939794366946e-06,0.0,0.0003048954240512,0.0,0.0,50.78783416748047,0.0,0.0,0.0,0.4287471771240234,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062451973557472,-2405.735107421875,304.1473999023437,0.8002581000328064,0.1693115830421447,0.1530441641807556,293.06671142578125,297.1499938964844,293.1499938964844,0.0042424625717103,-335.6348571777344,296.8648986816406,0.5230949521064758,0.050000000745058,0.0484759621322155,293.15899658203125,297.1499938964844,293.1499938964844,0.1631452590227127,-2638.457275390625,304.1493835449219,0.8953709006309509,0.2391682267189026,0.1678238213062286,293.0760498046875,297.1499938964844,293.1499938964844,0.246252030134201,-4956.50048828125,304.1469116210937,0.9990000128746032,0.4101600050926208,0.3153328597545624,293.25006103515625,297.1499938964844,293.1499938964844,0.0046511846594512,-1733.867919921875,297.3872375488281,0.5230949521064758,0.050000000745058,0.2299490869045257,291.1429748535156,291.1499938964844,260.5427551269531,259.188232421875,279.1457824707031,293.2501525878906,291.1406555175781,1.0,0.2324109375476837,0.9335689544677734,0.9335689544677734,1.0,1.0,-1.0976463556289673,0.4736644029617309,0.6239820122718811,0.2051080763339996,0.0,0.0,0.6154156923294067,35.646480560302734,43.0,-26.68564224243164,-13220.291015625,141.61024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09161376953125,308.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.447265625,18000.0,0.0,0.0,0.3003671765327453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627941131591797,0.6628008484840393,-6.73253407512675e-06,0.0,0.0003048344806302,0.0,0.0,51.025089263916016,0.0,0.0,0.0,0.4293805360794067,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069891452789306,-2419.663818359375,304.14703369140625,0.7956432700157166,0.1699718832969665,0.153678610920906,293.0603942871094,297.1499938964844,293.1499938964844,0.0042874361388385,-339.25030517578125,296.8992919921875,0.5189767479896545,0.050000000745058,0.0485208928585052,293.1566162109375,297.1499938964844,293.1499938964844,0.1636922657489776,-2645.906005859375,304.148681640625,0.8893107771873474,0.2394208461046219,0.1680266857147216,293.0837707519531,297.1499938964844,293.1499938964844,0.2529231309890747,-5066.17529296875,304.1368103027344,0.9990000128746032,0.4104794561862945,0.322022944688797,293.2488098144531,297.1499938964844,293.1499938964844,0.0046344851143658,-1729.6033935546875,297.3446655273437,0.5189767479896545,0.050000000745058,0.2301622331142425,291.1213684082031,291.1499938964844,260.4661865234375,259.1261291503906,279.10797119140625,293.2489013671875,291.1189880371094,1.0,0.2353971898555755,0.9336428642272948,0.9336428642272948,1.0,1.0,-1.1069902181625366,0.4778393507003784,0.6291508674621582,0.2074373066425323,0.0,0.0,0.6206685304641724,36.90770721435547,46.0,-29.708370208740234,-13348.88671875,146.48501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,308.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.91796875,18000.0,0.0,0.0,0.3005398213863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671047568321228,0.6710543632507324,-6.785922778362874e-06,0.0,0.0003050097147934,0.0,0.0,52.25359725952149,0.0,0.0,0.0,0.4325104653835296,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069891452789306,-2419.663818359375,304.14703369140625,0.7956432700157166,0.1699718832969665,0.153678610920906,293.0603942871094,297.1499938964844,293.1499938964844,0.0042874361388385,-339.25030517578125,296.8992919921875,0.5189767479896545,0.050000000745058,0.0485208928585052,293.1566162109375,297.1499938964844,293.1499938964844,0.1636922657489776,-2645.906005859375,304.148681640625,0.8893107771873474,0.2394208461046219,0.1680266857147216,293.0837707519531,297.1499938964844,293.1499938964844,0.2529231309890747,-5066.17529296875,304.1368103027344,0.9990000128746032,0.4104794561862945,0.322022944688797,293.2488098144531,297.1499938964844,293.1499938964844,0.0046344851143658,-1729.6033935546875,297.3446655273437,0.5189767479896545,0.050000000745058,0.2301622331142425,291.1213684082031,291.1499938964844,260.4661865234375,259.1261291503906,279.10797119140625,293.2489013671875,291.1189880371094,1.0,0.2353971898555755,0.9336428642272948,0.9336428642272948,1.0,1.0,-1.1069902181625366,0.4778393507003784,0.6291508674621582,0.2074373066425323,0.0,0.0,0.6206685304641724,36.90770721435547,46.0,-29.708370208740234,-13348.88671875,146.48501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,308.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.91796875,18000.0,0.0,0.0,0.3005398213863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671047568321228,0.6710543632507324,-6.785922778362874e-06,0.0,0.0003050097147934,0.0,0.0,52.25359725952149,0.0,0.0,0.0,0.4325104653835296,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077470853924751,-2433.813232421875,304.1467590332031,0.7898640632629395,0.1706301420927047,0.1543240398168563,293.0540771484375,297.1499938964844,293.1499938964844,0.0043355873785912,-343.09674072265625,296.9359741210937,0.5141311883926392,0.050000000745058,0.0485779084265232,293.1543884277344,297.1499938964844,293.1499938964844,0.1642823070287704,-2653.878173828125,304.14813232421875,0.8820294141769409,0.2397032529115677,0.1682603061199188,293.0978698730469,297.1499938964844,293.1499938964844,0.261267215013504,-5201.5263671875,304.1273193359375,0.9990000128746032,0.4093149900436401,0.3303172588348388,293.2480773925781,297.1499938964844,293.1499938964844,0.0046181986108422,-1725.4718017578125,297.301025390625,0.5141311883926392,0.050000000745058,0.2304326891899109,291.0997009277344,291.1499938964844,260.3856506347656,259.0604858398437,279.0677490234375,293.24810791015625,291.097412109375,1.0,0.2390662431716919,0.9337167143821716,0.9337167143821716,1.0,1.0,-1.1183931827545166,0.4829376935958862,0.6354554891586304,0.2102936953306198,0.0,0.0,0.6288241744041443,38.50378036499024,49.0,-30.01231002807617,-13508.619140625,152.64129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,308.3369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17854.935546875,18000.0,0.0,0.0,0.3013096451759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855236291885376,0.6855305433273315,-6.891607881698292e-06,0.0,0.0003057909780181,0.0,0.0,54.52659606933594,0.0,0.0,0.0,0.4381394684314728,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077470853924751,-2433.813232421875,304.1467590332031,0.7898640632629395,0.1706301420927047,0.1543240398168563,293.0540771484375,297.1499938964844,293.1499938964844,0.0043355873785912,-343.09674072265625,296.9359741210937,0.5141311883926392,0.050000000745058,0.0485779084265232,293.1543884277344,297.1499938964844,293.1499938964844,0.1642823070287704,-2653.878173828125,304.14813232421875,0.8820294141769409,0.2397032529115677,0.1682603061199188,293.0978698730469,297.1499938964844,293.1499938964844,0.261267215013504,-5201.5263671875,304.1273193359375,0.9990000128746032,0.4093149900436401,0.3303172588348388,293.2480773925781,297.1499938964844,293.1499938964844,0.0046181986108422,-1725.4718017578125,297.301025390625,0.5141311883926392,0.050000000745058,0.2304326891899109,291.0997009277344,291.1499938964844,260.3856506347656,259.0604858398437,279.0677490234375,293.24810791015625,291.097412109375,1.0,0.2390662431716919,0.9337167143821716,0.9337167143821716,1.0,1.0,-1.1183931827545166,0.4829376935958862,0.6354554891586304,0.2102936953306198,0.0,0.0,0.6288241744041443,38.50378036499024,49.0,-30.01231002807617,-13508.619140625,152.64129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,308.3369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17854.935546875,18000.0,0.0,0.0,0.3013096451759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855236291885376,0.6855305433273315,-6.891607881698292e-06,0.0,0.0003057909780181,0.0,0.0,54.52659606933594,0.0,0.0,0.0,0.4381394684314728,4.0,0.0,1.0
490860,293.1280212402344,297.1499938964844,293.1499938964844,0.1085057482123375,-2447.929931640625,304.1465759277344,0.7833184599876404,0.1712827086448669,0.1549748480319976,293.0478515625,297.1499938964844,293.1499938964844,0.0043864748440682,-347.1281433105469,296.9752502441406,0.5088894367218018,0.050000000745058,0.0486453548073768,293.1523132324219,297.1499938964844,293.1499938964844,0.1648972034454345,-2662.130615234375,304.1477355957031,0.8739957213401794,0.2400127351284027,0.1685207039117813,293.117431640625,297.1499938964844,293.1499938964844,0.2709651291370392,-5356.9228515625,304.1187438964844,0.9990000128746032,0.4066784679889679,0.3398672640323639,293.2478332519531,297.1499938964844,293.1499938964844,0.0046018287539482,-1721.2454833984375,297.25665283203125,0.5088894367218018,0.050000000745058,0.2307526171207428,291.07891845703125,291.1499938964844,260.3016967773437,258.99169921875,279.0255126953125,293.2478332519531,291.0767822265625,1.0,0.2432783395051956,0.9337140321731568,0.9337140321731568,1.0,1.0,-1.1314140558242798,0.4887643754482269,0.6426496505737305,0.213564321398735,0.0,0.0,0.6397020816802979,40.38755798339844,52.0,-28.874832153320312,-13693.3486328125,159.92530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,308.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.05078125,18000.0,0.0,0.0,0.3028738498687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060319781303406,0.7060390710830688,-7.051365173538216e-06,0.0,0.0003073784464504,0.0,0.0,57.9122200012207,0.0,0.0,0.0,0.4462665319442749,4.0,0.0,1.0
490920,293.1280212402344,297.1499938964844,293.1499938964844,0.1085057482123375,-2447.929931640625,304.1465759277344,0.7833184599876404,0.1712827086448669,0.1549748480319976,293.0478515625,297.1499938964844,293.1499938964844,0.0043864748440682,-347.1281433105469,296.9752502441406,0.5088894367218018,0.050000000745058,0.0486453548073768,293.1523132324219,297.1499938964844,293.1499938964844,0.1648972034454345,-2662.130615234375,304.1477355957031,0.8739957213401794,0.2400127351284027,0.1685207039117813,293.117431640625,297.1499938964844,293.1499938964844,0.2709651291370392,-5356.9228515625,304.1187438964844,0.9990000128746032,0.4066784679889679,0.3398672640323639,293.2478332519531,297.1499938964844,293.1499938964844,0.0046018287539482,-1721.2454833984375,297.25665283203125,0.5088894367218018,0.050000000745058,0.2307526171207428,291.07891845703125,291.1499938964844,260.3016967773437,258.99169921875,279.0255126953125,293.2478332519531,291.0767822265625,1.0,0.2432783395051956,0.9337140321731568,0.9337140321731568,1.0,1.0,-1.1314140558242798,0.4887643754482269,0.6426496505737305,0.213564321398735,0.0,0.0,0.6397020816802979,40.38755798339844,52.0,-28.874832153320312,-13693.3486328125,159.92530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,308.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17795.05078125,18000.0,0.0,0.0,0.3028738498687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060319781303406,0.7060390710830688,-7.051365173538216e-06,0.0,0.0003073784464504,0.0,0.0,57.9122200012207,0.0,0.0,0.0,0.4462665319442749,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092579066753387,-2461.878662109375,304.146484375,0.7763475775718689,0.1719286143779754,0.1556282341480255,293.041748046875,297.1499938964844,293.1499938964844,0.0044398210011422,-351.3157653808594,297.0173034667969,0.5035030245780945,0.050000000745058,0.0487217716872692,293.1503601074219,297.1499938964844,293.1499938964844,0.1655280292034149,-2670.54736328125,304.1474304199219,0.8656060695648193,0.2403499335050583,0.1688067764043808,293.1417236328125,297.1499938964844,293.1499938964844,0.2817408144474029,-5527.55712890625,304.1112365722656,0.9990000128746032,0.4025863707065582,0.3503729999065399,293.2479858398437,297.1499938964844,293.1499938964844,0.0045851347967982,-1716.8111572265625,297.2117614746094,0.5035030245780945,0.050000000745058,0.2311151176691055,291.0594787597656,291.1499938964844,260.21484375,258.92022705078125,278.98150634765625,293.2479858398437,291.0575256347656,1.0,0.2479128688573837,0.9337112903594972,0.9337112903594972,1.0,1.0,-1.145677924156189,0.4951580762863159,0.650519847869873,0.2171576768159866,0.0,0.0,0.6530859470367432,42.517704010009766,40.0,-27.01912498474121,-13898.1630859375,168.20526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,308.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17735.623046875,18000.0,0.0,0.0,0.3053616881370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322996258735657,0.7323068976402283,-7.267353339557303e-06,0.0,0.000309903291054,0.0,0.0,62.5056266784668,0.0,0.0,0.0,0.4568731188774109,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092579066753387,-2461.878662109375,304.146484375,0.7763475775718689,0.1719286143779754,0.1556282341480255,293.041748046875,297.1499938964844,293.1499938964844,0.0044398210011422,-351.3157653808594,297.0173034667969,0.5035030245780945,0.050000000745058,0.0487217716872692,293.1503601074219,297.1499938964844,293.1499938964844,0.1655280292034149,-2670.54736328125,304.1474304199219,0.8656060695648193,0.2403499335050583,0.1688067764043808,293.1417236328125,297.1499938964844,293.1499938964844,0.2817408144474029,-5527.55712890625,304.1112365722656,0.9990000128746032,0.4025863707065582,0.3503729999065399,293.2479858398437,297.1499938964844,293.1499938964844,0.0045851347967982,-1716.8111572265625,297.2117614746094,0.5035030245780945,0.050000000745058,0.2311151176691055,291.0594787597656,291.1499938964844,260.21484375,258.92022705078125,278.98150634765625,293.2479858398437,291.0575256347656,1.0,0.2479128688573837,0.9337112903594972,0.9337112903594972,1.0,1.0,-1.145677924156189,0.4951580762863159,0.650519847869873,0.2171576768159866,0.0,0.0,0.6530859470367432,42.517704010009766,40.0,-27.01912498474121,-13898.1630859375,168.20526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,308.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17735.623046875,18000.0,0.0,0.0,0.3053616881370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322996258735657,0.7323068976402283,-7.267353339557303e-06,0.0,0.000309903291054,0.0,0.0,62.5056266784668,0.0,0.0,0.0,0.4568731188774109,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095858141779899,-2467.911865234375,304.1465148925781,0.7762656807899475,0.1722651273012161,0.1559277772903442,293.0386657714844,297.1499938964844,293.1499938964844,0.0044643743894994,-353.2070007324219,297.0404663085937,0.5031157732009888,0.050000000745058,0.0487275496125221,293.1493530273437,297.1499938964844,293.1499938964844,0.1657905429601669,-2674.010009765625,304.1474304199219,0.8651857376098633,0.2405444532632827,0.1689377129077911,293.1535339355469,297.1499938964844,293.1499938964844,0.2829954922199249,-5545.11181640625,304.1161499023437,0.9990000128746032,0.4003718197345733,0.3511565923690796,293.2481384277344,297.1499938964844,293.1499938964844,0.0045735100284218,-1713.243896484375,297.1903381347656,0.5031157732009888,0.050000000745058,0.2311425060033798,291.0520324707031,291.1499938964844,260.17047119140625,258.88360595703125,278.9617614746094,293.24810791015625,291.0516052246094,1.0,0.2479466199874878,0.933709979057312,0.933709979057312,1.0,1.0,-1.1471816301345823,0.4958195090293884,0.6513621211051941,0.2175739109516143,0.0,0.0,0.6603936553001404,42.6859016418457,40.0,-17.82618522644043,-13964.0546875,168.97779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.726806640625,308.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17708.408203125,18000.0,0.0,0.0,0.3069443702697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474148869514465,0.7474222779273987,-7.397017725452315e-06,0.0,0.0003115095314569,0.0,0.0,65.28154754638672,0.0,0.0,0.0,0.4630569219589233,4.0,0.0,1.0
491160,293.1269836425781,297.1499938964844,293.1499938964844,0.1097913980484008,-2471.50634765625,304.14678955078125,0.7787444591522217,0.1726174056529998,0.1562186032533645,293.0355834960937,297.1499938964844,293.1499938964844,0.004485233221203,-354.6578674316406,297.0705871582031,0.5044229030609131,0.050000000745058,0.0487081445753574,293.1482849121094,297.1499938964844,293.1499938964844,0.1658754348754882,-2674.973876953125,304.14776611328125,0.8675792813301086,0.2407612949609756,0.1690668314695358,293.1605834960937,297.1499938964844,293.1499938964844,0.2807011604309082,-5505.6669921875,304.12652587890625,0.9990000128746032,0.3989381492137909,0.3485267162322998,293.24822998046875,297.1499938964844,293.1499938964844,0.0045577613636851,-1707.441162109375,297.1752014160156,0.5044229030609131,0.050000000745058,0.2310504615306854,291.05633544921875,291.1499938964844,260.1255798339844,258.84649658203125,278.9483337402344,293.24822998046875,291.05877685546875,1.0,0.2467394471168518,0.9272916316986084,0.9272916316986084,1.0,1.0,-1.1443980932235718,0.49437215924263,0.6500259637832642,0.2166574150323867,0.0,0.0,0.6662831902503967,42.1561393737793,28.0,4.775301933288574,-13994.13671875,167.1218719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6492004394531,308.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17711.6875,18000.0,0.0,0.0,0.3086463212966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621784210205078,0.7621859908103943,-7.5330967774789315e-06,0.0,0.0003132367855869,0.0,0.0,68.12826538085938,0.0,0.0,0.0,0.4691368341445923,4.0,0.0,1.0
491220,293.12615966796875,297.1499938964844,293.1499938964844,0.1098851561546325,-2472.398681640625,304.147705078125,0.790035605430603,0.1733666956424713,0.1567869186401367,293.0294494628906,297.1499938964844,293.1499938964844,0.0045154644176363,-356.2740478515625,297.15020751953125,0.511310875415802,0.050000000745058,0.0486133471131324,293.14605712890625,297.1499938964844,293.1499938964844,0.1655817031860351,-2670.426513671875,304.1490173339844,0.8793679475784302,0.2412580549716949,0.1693280041217804,293.1561279296875,297.1499938964844,293.1499938964844,0.2677158713340759,-5292.3642578125,304.1562194824219,0.9990000128746032,0.3995151817798614,0.3353765904903412,293.2481384277344,297.1499938964844,293.1499938964844,0.0045144259929656,-1689.65185546875,297.1636657714844,0.511310875415802,0.050000000745058,0.2306007742881775,291.0982666015625,291.1499938964844,260.0344543457031,258.7709350585937,278.93975830078125,293.2481689453125,291.1044006347656,1.0,0.2410286664962768,0.905762791633606,0.905762791633606,1.0,1.0,-1.1289609670639038,0.4866424798965454,0.6423185467720032,0.2118669897317886,0.0,0.0,0.6707612872123718,39.54344940185547,31.0,54.13764572143555,-13933.115234375,157.60105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5399780273437,308.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17845.880859375,18000.0,0.0,0.0,0.3119876384735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805720567703247,0.7805798053741455,-7.73576266510645e-06,0.0,0.0003166277892887,0.0,0.0,72.01101684570312,0.0,0.0,0.0,0.4769487977027893,4.0,0.0,1.0
491280,293.12615966796875,297.1499938964844,293.1499938964844,0.1098851561546325,-2472.398681640625,304.147705078125,0.790035605430603,0.1733666956424713,0.1567869186401367,293.0294494628906,297.1499938964844,293.1499938964844,0.0045154644176363,-356.2740478515625,297.15020751953125,0.511310875415802,0.050000000745058,0.0486133471131324,293.14605712890625,297.1499938964844,293.1499938964844,0.1655817031860351,-2670.426513671875,304.1490173339844,0.8793679475784302,0.2412580549716949,0.1693280041217804,293.1561279296875,297.1499938964844,293.1499938964844,0.2677158713340759,-5292.3642578125,304.1562194824219,0.9990000128746032,0.3995151817798614,0.3353765904903412,293.2481384277344,297.1499938964844,293.1499938964844,0.0045144259929656,-1689.65185546875,297.1636657714844,0.511310875415802,0.050000000745058,0.2306007742881775,291.0982666015625,291.1499938964844,260.0344543457031,258.7709350585937,278.93975830078125,293.2481689453125,291.1044006347656,1.0,0.2410286664962768,0.905762791633606,0.905762791633606,1.0,1.0,-1.1289609670639038,0.4866424798965454,0.6423185467720032,0.2118669897317886,0.0,0.0,0.6707612872123718,39.54344940185547,31.0,54.13764572143555,-13933.115234375,157.60105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5399780273437,308.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17845.880859375,18000.0,0.0,0.0,0.3119876384735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805720567703247,0.7805798053741455,-7.73576266510645e-06,0.0,0.0003166277892887,0.0,0.0,72.01101684570312,0.0,0.0,0.0,0.4769487977027893,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.109954297542572,-2472.78271484375,304.1483459472656,0.7984697222709656,0.1741402894258499,0.1574198007583618,293.0234375,297.1499938964844,293.1499938964844,0.0045458651147782,-357.79742431640625,297.2364807128906,0.5163428783416748,0.050000000745058,0.0485512390732765,293.14385986328125,297.1499938964844,293.1499938964844,0.1652446985244751,-2665.300537109375,304.1498718261719,0.8880710601806641,0.2418040931224823,0.1696556955575943,293.1340637207031,297.1499938964844,293.1499938964844,0.258121520280838,-5136.7255859375,304.16961669921875,0.9990000128746032,0.4038237035274505,0.3264712393283844,293.2474365234375,297.1499938964844,293.1499938964844,0.0044720242731273,-1671.7591552734375,297.159423828125,0.5163428783416748,0.050000000745058,0.2303061634302139,291.1502380371094,291.1499938964844,259.9419860839844,258.6939697265625,278.9328918457031,293.2474975585937,291.1542053222656,1.0,0.2377535700798034,0.8836910128593445,0.8836910128593445,1.0,1.0,-1.1189908981323242,0.4812261462211609,0.6377646923065186,0.208218827843666,0.0,0.0,0.6670065522193909,37.83248901367188,34.0,59.924354553222656,-13851.03515625,151.53057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5203552246094,308.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.80859375,18000.0,0.0,0.0,0.3146902918815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779638946056366,0.7796466946601868,-7.767838724248577e-06,0.0,0.0003193706506863,0.0,0.0,72.11038208007812,0.0,0.0,0.0,0.4768614172935486,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.109954297542572,-2472.78271484375,304.1483459472656,0.7984697222709656,0.1741402894258499,0.1574198007583618,293.0234375,297.1499938964844,293.1499938964844,0.0045458651147782,-357.79742431640625,297.2364807128906,0.5163428783416748,0.050000000745058,0.0485512390732765,293.14385986328125,297.1499938964844,293.1499938964844,0.1652446985244751,-2665.300537109375,304.1498718261719,0.8880710601806641,0.2418040931224823,0.1696556955575943,293.1340637207031,297.1499938964844,293.1499938964844,0.258121520280838,-5136.7255859375,304.16961669921875,0.9990000128746032,0.4038237035274505,0.3264712393283844,293.2474365234375,297.1499938964844,293.1499938964844,0.0044720242731273,-1671.7591552734375,297.159423828125,0.5163428783416748,0.050000000745058,0.2303061634302139,291.1502380371094,291.1499938964844,259.9419860839844,258.6939697265625,278.9328918457031,293.2474975585937,291.1542053222656,1.0,0.2377535700798034,0.8836910128593445,0.8836910128593445,1.0,1.0,-1.1189908981323242,0.4812261462211609,0.6377646923065186,0.208218827843666,0.0,0.0,0.6670065522193909,37.83248901367188,34.0,59.924354553222656,-13851.03515625,151.53057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5203552246094,308.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.80859375,18000.0,0.0,0.0,0.3146902918815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.779638946056366,0.7796466946601868,-7.767838724248577e-06,0.0,0.0003193706506863,0.0,0.0,72.11038208007812,0.0,0.0,0.0,0.4768614172935486,4.0,0.0,1.0
