time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1244812011719,297.1499938964844,293.1499938964844,0.1103078201413154,-2478.807373046875,304.1482849121094,0.8031613230705261,0.1749400794506073,0.158103659749031,293.0173034667969,297.1499938964844,293.1499938964844,0.0045870398171246,-360.4425964355469,297.3109741210937,0.5187907814979553,0.050000000745058,0.0485229380428791,293.1415405273437,297.1499938964844,293.1499938964844,0.1653563678264618,-2666.451904296875,304.1496887207031,0.8926825523376465,0.2424295097589492,0.1700535118579864,293.1125183105469,297.1499938964844,293.1499938964844,0.2534480094909668,-5062.32666015625,304.1706237792969,0.9990000128746032,0.408604621887207,0.3223321735858917,293.2460632324219,297.1499938964844,293.1499938964844,0.0044396822340786,-1659.0115966796875,297.143310546875,0.5187907814979553,0.050000000745058,0.2301719188690185,291.1759033203125,291.1499938964844,259.8487243652344,258.6160583496094,278.9292907714844,293.24615478515625,291.1776428222656,1.0,0.2362948060035705,0.861404538154602,0.861404538154602,1.0,1.0,-1.115123987197876,0.4783127605915069,0.6368112564086914,0.205955296754837,0.0,0.0,0.6616134643554688,37.06178283691406,37.0,36.98640441894531,-13797.4609375,148.99945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5712890625,308.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.31640625,18000.0,0.0,0.0,0.3166156411170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697349190711975,0.7697426080703735,-7.691279279242735e-06,0.0,0.0003213246527593,0.0,0.0,70.2310791015625,0.0,0.0,0.0,0.4728938639163971,4.0,0.0,1.0
491520,293.1244812011719,297.1499938964844,293.1499938964844,0.1103078201413154,-2478.807373046875,304.1482849121094,0.8031613230705261,0.1749400794506073,0.158103659749031,293.0173034667969,297.1499938964844,293.1499938964844,0.0045870398171246,-360.4425964355469,297.3109741210937,0.5187907814979553,0.050000000745058,0.0485229380428791,293.1415405273437,297.1499938964844,293.1499938964844,0.1653563678264618,-2666.451904296875,304.1496887207031,0.8926825523376465,0.2424295097589492,0.1700535118579864,293.1125183105469,297.1499938964844,293.1499938964844,0.2534480094909668,-5062.32666015625,304.1706237792969,0.9990000128746032,0.408604621887207,0.3223321735858917,293.2460632324219,297.1499938964844,293.1499938964844,0.0044396822340786,-1659.0115966796875,297.143310546875,0.5187907814979553,0.050000000745058,0.2301719188690185,291.1759033203125,291.1499938964844,259.8487243652344,258.6160583496094,278.9292907714844,293.24615478515625,291.1776428222656,1.0,0.2362948060035705,0.861404538154602,0.861404538154602,1.0,1.0,-1.115123987197876,0.4783127605915069,0.6368112564086914,0.205955296754837,0.0,0.0,0.6616134643554688,37.06178283691406,37.0,36.98640441894531,-13797.4609375,148.99945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5712890625,308.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.31640625,18000.0,0.0,0.0,0.3166156411170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697349190711975,0.7697426080703735,-7.691279279242735e-06,0.0,0.0003213246527593,0.0,0.0,70.2310791015625,0.0,0.0,0.0,0.4728938639163971,4.0,0.0,1.0
491580,293.12359619140625,297.1499938964844,293.1499938964844,0.1108578592538833,-2488.674072265625,304.14794921875,0.804919421672821,0.1757658272981643,0.1588354557752609,293.0107421875,297.1499938964844,293.1499938964844,0.0046368655748665,-363.9216613769531,297.37957763671875,0.5191341638565063,0.050000000745058,0.0485190562903881,293.1389465332031,297.1499938964844,293.1499938964844,0.1658161580562591,-2672.378662109375,304.1490173339844,0.8941134810447693,0.2431711554527282,0.1705458611249923,293.0971069335937,297.1499938964844,293.1499938964844,0.2524457275867462,-5048.12939453125,304.1653137207031,0.9990000128746032,0.4126911759376526,0.3217610716819763,293.2442626953125,297.1499938964844,293.1499938964844,0.0044146031141281,-1649.813232421875,297.1197814941406,0.5191341638565063,0.050000000745058,0.2301535159349441,291.18463134765625,291.1499938964844,259.755126953125,258.5376281738281,278.93017578125,293.244384765625,291.184814453125,1.0,0.2363387942314148,0.8394275307655334,0.8394275307655334,1.0,1.0,-1.1158794164657593,0.4772285223007202,0.6386509537696838,0.2046447992324829,0.0,0.0,0.6562506556510925,36.97197723388672,40.0,14.429779052734377,-13782.47265625,149.03807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6645812988281,308.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18115.7421875,18000.0,0.0,0.0,0.3178184628486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579225897789001,0.7579301595687866,-7.585188996017678e-06,0.0,0.0003225453547202,0.0,0.0,67.92760467529297,0.0,0.0,0.0,0.4680330753326416,4.0,0.0,1.0
491640,293.12359619140625,297.1499938964844,293.1499938964844,0.1108578592538833,-2488.674072265625,304.14794921875,0.804919421672821,0.1757658272981643,0.1588354557752609,293.0107421875,297.1499938964844,293.1499938964844,0.0046368655748665,-363.9216613769531,297.37957763671875,0.5191341638565063,0.050000000745058,0.0485190562903881,293.1389465332031,297.1499938964844,293.1499938964844,0.1658161580562591,-2672.378662109375,304.1490173339844,0.8941134810447693,0.2431711554527282,0.1705458611249923,293.0971069335937,297.1499938964844,293.1499938964844,0.2524457275867462,-5048.12939453125,304.1653137207031,0.9990000128746032,0.4126911759376526,0.3217610716819763,293.2442626953125,297.1499938964844,293.1499938964844,0.0044146031141281,-1649.813232421875,297.1197814941406,0.5191341638565063,0.050000000745058,0.2301535159349441,291.18463134765625,291.1499938964844,259.755126953125,258.5376281738281,278.93017578125,293.244384765625,291.184814453125,1.0,0.2363387942314148,0.8394275307655334,0.8394275307655334,1.0,1.0,-1.1158794164657593,0.4772285223007202,0.6386509537696838,0.2046447992324829,0.0,0.0,0.6562506556510925,36.97197723388672,40.0,14.429779052734377,-13782.47265625,149.03807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6645812988281,308.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18115.7421875,18000.0,0.0,0.0,0.3178184628486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579225897789001,0.7579301595687866,-7.585188996017678e-06,0.0,0.0003225453547202,0.0,0.0,67.92760467529297,0.0,0.0,0.0,0.4680330753326416,4.0,0.0,1.0
491700,293.1231689453125,297.1499938964844,293.1499938964844,0.11119045317173,-2494.72265625,304.147705078125,0.8048568367958069,0.1761850416660308,0.1592152714729309,293.00732421875,297.1499938964844,293.1499938964844,0.0046647381968796,-365.9324340820313,297.4125671386719,0.5186278820037842,0.050000000745058,0.0485247783362865,293.1375427246094,297.1499938964844,293.1499938964844,0.1661584377288818,-2676.86376953125,304.1485900878906,0.8938183784484863,0.2435844540596008,0.1708282679319381,293.0923156738281,297.1499938964844,293.1499938964844,0.2531152069568634,-5060.0654296875,304.16131591796875,0.9990000128746032,0.4143049418926239,0.3226038217544555,293.2433166503906,297.1499938964844,293.1499938964844,0.0044040563516318,-1646.1973876953125,297.1058044433594,0.5186278820037842,0.050000000745058,0.2301806509494781,291.1841735839844,291.1499938964844,259.7084045410156,258.49835205078125,278.9325256347656,293.2434387207031,291.18377685546875,1.0,0.2368357628583908,0.8287244439125061,0.8287244439125061,1.0,1.0,-1.1177246570587158,0.4772518873214721,0.6404727101325989,0.2042767405509948,0.0,0.0,0.6540050506591797,37.14088439941406,40.0,5.017582893371582,-13789.2373046875,149.86788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184143066406,308.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.453125,18000.0,0.0,0.0,0.3181972503662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524430155754089,0.7524505853652954,-7.533509688073536e-06,0.0,0.000322929729009,0.0,0.0,66.85780334472656,0.0,0.0,0.0,0.4657643139362335,4.0,0.0,1.0
491760,293.12274169921875,297.1499938964844,293.1499938964844,0.1115520820021629,-2501.328125,304.1474609375,0.8042436838150024,0.1766064465045929,0.1596021205186844,293.0038146972656,297.1499938964844,293.1499938964844,0.0046943435445427,-368.0948791503906,297.44512939453125,0.5177310705184937,0.050000000745058,0.0485350340604782,293.1361083984375,297.1499938964844,293.1499938964844,0.1665611416101455,-2682.157958984375,304.1481018066406,0.8929352164268494,0.2440215200185775,0.1711319833993911,293.08953857421875,297.1499938964844,293.1499938964844,0.2544732391834259,-5083.0947265625,304.1567687988281,0.9990000128746032,0.4155856370925903,0.3241091072559356,293.24237060546875,297.1499938964844,293.1499938964844,0.0043945363722741,-1643.080322265625,297.09063720703125,0.5177310705184937,0.050000000745058,0.230229303240776,291.18133544921875,291.1499938964844,259.66180419921875,258.4591369628906,278.9361267089844,293.24249267578125,291.1805114746094,1.0,0.2376116514205932,0.8182963132858276,0.8182963132858276,1.0,1.0,-1.12043035030365,0.4776016771793365,0.642828643321991,0.2040716707706451,0.0,0.0,0.6521907448768616,37.43634033203125,43.0,-2.727896213531494,-13805.21484375,151.17971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728881835937,308.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18096.654296875,18000.0,0.0,0.0,0.3184605240821838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476913928985596,0.7476989030838013,-7.487330094591016e-06,0.0,0.0003231969312764,0.0,0.0,65.92901611328125,0.0,0.0,0.0,0.4637883603572845,4.0,0.0,1.0
491820,293.1219787597656,297.1499938964844,293.1499938964844,0.1123351752758026,-2515.671630859375,304.1470031738281,0.8016061782836914,0.1774498373270034,0.1603897660970688,292.99664306640625,297.1499938964844,293.1499938964844,0.0047580692917108,-372.7923889160156,297.5101318359375,0.5149683952331543,0.050000000745058,0.0485676378011703,293.1332702636719,297.1499938964844,293.1499938964844,0.1675023436546325,-2694.53857421875,304.1471862792969,0.8896718621253967,0.244952455163002,0.1717915832996368,293.0897521972656,297.1499938964844,293.1499938964844,0.2589888870716095,-5157.81201171875,304.14697265625,0.9990000128746032,0.4170861840248108,0.3288487493991852,293.2406311035156,297.1499938964844,293.1499938964844,0.0043776533566415,-1637.8785400390625,297.0577087402344,0.5149683952331543,0.050000000745058,0.2303839772939682,291.1708679199219,291.1499938964844,259.5692138671875,258.3810729980469,278.94683837890625,293.2407531738281,291.16949462890625,1.0,0.2398921549320221,0.7984810471534729,0.7984810471534729,1.0,1.0,-1.1280800104141235,0.4791422486305237,0.6489377617835999,0.2040765732526779,0.0,0.0,0.6500579118728638,38.3642807006836,46.0,-13.379561424255373,-13862.26953125,155.0956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731689453125,308.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.373046875,18000.0,0.0,0.0,0.318758875131607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411023378372192,0.7411097288131714,-7.419328994728858e-06,0.0,0.0003234997275285,0.0,0.0,64.62709045410156,0.0,0.0,0.0,0.4610209167003631,4.0,0.0,1.0
491880,293.1219787597656,297.1499938964844,293.1499938964844,0.1123351752758026,-2515.671630859375,304.1470031738281,0.8016061782836914,0.1774498373270034,0.1603897660970688,292.99664306640625,297.1499938964844,293.1499938964844,0.0047580692917108,-372.7923889160156,297.5101318359375,0.5149683952331543,0.050000000745058,0.0485676378011703,293.1332702636719,297.1499938964844,293.1499938964844,0.1675023436546325,-2694.53857421875,304.1471862792969,0.8896718621253967,0.244952455163002,0.1717915832996368,293.0897521972656,297.1499938964844,293.1499938964844,0.2589888870716095,-5157.81201171875,304.14697265625,0.9990000128746032,0.4170861840248108,0.3288487493991852,293.2406311035156,297.1499938964844,293.1499938964844,0.0043776533566415,-1637.8785400390625,297.0577087402344,0.5149683952331543,0.050000000745058,0.2303839772939682,291.1708679199219,291.1499938964844,259.5692138671875,258.3810729980469,278.94683837890625,293.2407531738281,291.16949462890625,1.0,0.2398921549320221,0.7984810471534729,0.7984810471534729,1.0,1.0,-1.1280800104141235,0.4791422486305237,0.6489377617835999,0.2040765732526779,0.0,0.0,0.6500579118728638,38.3642807006836,46.0,-13.379561424255373,-13862.26953125,155.0956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8731689453125,308.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.373046875,18000.0,0.0,0.0,0.318758875131607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411023378372192,0.7411097288131714,-7.419328994728858e-06,0.0,0.0003234997275285,0.0,0.0,64.62709045410156,0.0,0.0,0.0,0.4610209167003631,4.0,0.0,1.0
491940,293.1213684082031,297.1499938964844,293.1499938964844,0.1131636053323745,-2530.85107421875,304.1466369628906,0.7974595427513123,0.1782855093479156,0.1611859947443008,292.9894104003906,297.1499938964844,293.1499938964844,0.0048267836682498,-377.8713684082031,297.5761108398437,0.5112335085868835,0.050000000745058,0.0486143231391906,293.1304931640625,297.1499938964844,293.1499938964844,0.1685659736394882,-2708.499755859375,304.1463317871094,0.8848304748535156,0.2459382265806198,0.1725040227174759,293.0971374511719,297.1499938964844,293.1499938964844,0.2655272185802459,-5264.162109375,304.1371154785156,0.9990000128746032,0.4171271622180938,0.3355176150798797,293.2392578125,297.1499938964844,293.1499938964844,0.004362516105175,-1633.4898681640625,297.0224304199219,0.5112335085868835,0.050000000745058,0.2306054234504699,291.15679931640625,291.1499938964844,259.4778747558594,258.3038024902344,278.9613647460937,293.2393493652344,291.1552429199219,1.0,0.2429886758327484,0.7803229093551636,0.7803229093551636,1.0,1.0,-1.138216495513916,0.4816195070743561,0.6565969586372375,0.2045430690050125,0.0,0.0,0.6500667929649353,39.68352890014648,49.0,-18.950000762939453,-13947.947265625,160.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,308.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9296875,18000.0,0.0,0.0,0.3189540207386017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389916181564331,0.7389990091323853,-7.390307928289985e-06,0.0,0.0003236977790948,0.0,0.0,64.16476440429688,0.0,0.0,0.0,0.4600823819637298,4.0,0.0,1.0
492000,293.1213684082031,297.1499938964844,293.1499938964844,0.1131636053323745,-2530.85107421875,304.1466369628906,0.7974595427513123,0.1782855093479156,0.1611859947443008,292.9894104003906,297.1499938964844,293.1499938964844,0.0048267836682498,-377.8713684082031,297.5761108398437,0.5112335085868835,0.050000000745058,0.0486143231391906,293.1304931640625,297.1499938964844,293.1499938964844,0.1685659736394882,-2708.499755859375,304.1463317871094,0.8848304748535156,0.2459382265806198,0.1725040227174759,293.0971374511719,297.1499938964844,293.1499938964844,0.2655272185802459,-5264.162109375,304.1371154785156,0.9990000128746032,0.4171271622180938,0.3355176150798797,293.2392578125,297.1499938964844,293.1499938964844,0.004362516105175,-1633.4898681640625,297.0224304199219,0.5112335085868835,0.050000000745058,0.2306054234504699,291.15679931640625,291.1499938964844,259.4778747558594,258.3038024902344,278.9613647460937,293.2393493652344,291.1552429199219,1.0,0.2429886758327484,0.7803229093551636,0.7803229093551636,1.0,1.0,-1.138216495513916,0.4816195070743561,0.6565969586372375,0.2045430690050125,0.0,0.0,0.6500667929649353,39.68352890014648,49.0,-18.950000762939453,-13947.947265625,160.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483337402344,308.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9296875,18000.0,0.0,0.0,0.3189540207386017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389916181564331,0.7389990091323853,-7.390307928289985e-06,0.0,0.0003236977790948,0.0,0.0,64.16476440429688,0.0,0.0,0.0,0.4600823819637298,4.0,0.0,1.0
492060,293.12091064453125,297.1499938964844,293.1499938964844,0.1140096709132194,-2546.330810546875,304.1463317871094,0.7922110557556152,0.1791061013936996,0.1619815826416015,292.9822692871094,297.1499938964844,293.1499938964844,0.0048996931873261,-383.2421569824219,297.643798828125,0.5068686008453369,0.050000000745058,0.0486730486154556,293.1278991699219,297.1499938964844,293.1499938964844,0.169702872633934,-2723.37255859375,304.1456604003906,0.8788697719573975,0.2469588965177536,0.1732529103755951,293.1108703613281,297.1499938964844,293.1499938964844,0.2737074792385101,-5395.4970703125,304.1278076171875,0.9990000128746032,0.4156977534294128,0.3437228500843048,293.2383117675781,297.1499938964844,293.1499938964844,0.0043481732718646,-1629.4559326171875,296.985595703125,0.5068686008453369,0.050000000745058,0.2308839857578277,291.141357421875,291.1499938964844,259.38836669921875,258.2278747558594,278.97833251953125,293.2383728027344,291.13970947265625,1.0,0.2467398792505264,0.763996958732605,0.763996958732605,1.0,1.0,-1.1503231525421145,0.484858363866806,0.6654646992683411,0.2053925693035125,0.0,0.0,0.652249276638031,41.33631896972656,52.0,-21.28846549987793,-14056.8115234375,167.2825164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,308.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.478515625,18000.0,0.0,0.0,0.3192736506462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415890693664551,0.7415964603424072,-7.4031563599419314e-06,0.0,0.000324022170389,0.0,0.0,64.58026885986328,0.0,0.0,0.0,0.461075484752655,4.0,0.0,1.0
492120,293.12091064453125,297.1499938964844,293.1499938964844,0.1140096709132194,-2546.330810546875,304.1463317871094,0.7922110557556152,0.1791061013936996,0.1619815826416015,292.9822692871094,297.1499938964844,293.1499938964844,0.0048996931873261,-383.2421569824219,297.643798828125,0.5068686008453369,0.050000000745058,0.0486730486154556,293.1278991699219,297.1499938964844,293.1499938964844,0.169702872633934,-2723.37255859375,304.1456604003906,0.8788697719573975,0.2469588965177536,0.1732529103755951,293.1108703613281,297.1499938964844,293.1499938964844,0.2737074792385101,-5395.4970703125,304.1278076171875,0.9990000128746032,0.4156977534294128,0.3437228500843048,293.2383117675781,297.1499938964844,293.1499938964844,0.0043481732718646,-1629.4559326171875,296.985595703125,0.5068686008453369,0.050000000745058,0.2308839857578277,291.141357421875,291.1499938964844,259.38836669921875,258.2278747558594,278.97833251953125,293.2383728027344,291.13970947265625,1.0,0.2467398792505264,0.763996958732605,0.763996958732605,1.0,1.0,-1.1503231525421145,0.484858363866806,0.6654646992683411,0.2053925693035125,0.0,0.0,0.652249276638031,41.33631896972656,52.0,-21.28846549987793,-14056.8115234375,167.2825164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,308.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.478515625,18000.0,0.0,0.0,0.3192736506462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7415890693664551,0.7415964603424072,-7.4031563599419314e-06,0.0,0.000324022170389,0.0,0.0,64.58026885986328,0.0,0.0,0.0,0.461075484752655,4.0,0.0,1.0
492180,293.1205749511719,297.1499938964844,293.1499938964844,0.1148566082119941,-2561.792236328125,304.1461486816406,0.7862204313278198,0.1799072325229644,0.1627702862024307,292.9753112792969,297.1499938964844,293.1499938964844,0.0049761519767344,-388.8381042480469,297.7135009765625,0.5021503567695618,0.050000000745058,0.0487421005964279,293.1255187988281,297.1499938964844,293.1499938964844,0.170880988240242,-2738.72802734375,304.1451416015625,0.8721916079521179,0.2479997873306274,0.1740257889032364,293.13006591796875,297.1499938964844,293.1499938964844,0.2832095623016357,-5546.2568359375,304.119384765625,0.9990000128746032,0.4128044247627258,0.3531264066696167,293.2378234863281,297.1499938964844,293.1499938964844,0.0043340986594557,-1625.523193359375,296.9476623535156,0.5021503567695618,0.050000000745058,0.2312115281820297,291.1256103515625,291.1499938964844,259.3011779785156,258.1536865234375,278.9963073730469,293.23785400390625,291.1240234375,1.0,0.2510074079036712,0.7495261430740356,0.7495261430740356,1.0,1.0,-1.163960099220276,0.4887213408946991,0.6752387285232544,0.2065696716308593,0.0,0.0,0.656554102897644,43.2737922668457,40.0,-21.7895565032959,-14184.4423828125,175.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,308.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.099609375,18000.0,0.0,0.0,0.3199176788330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488679885864258,0.7488754391670227,-7.458547315764008e-06,0.0,0.0003246757842134,0.0,0.0,65.88528442382812,0.0,0.0,0.0,0.4640055298805237,4.0,0.0,1.0
492240,293.1205749511719,297.1499938964844,293.1499938964844,0.1148566082119941,-2561.792236328125,304.1461486816406,0.7862204313278198,0.1799072325229644,0.1627702862024307,292.9753112792969,297.1499938964844,293.1499938964844,0.0049761519767344,-388.8381042480469,297.7135009765625,0.5021503567695618,0.050000000745058,0.0487421005964279,293.1255187988281,297.1499938964844,293.1499938964844,0.170880988240242,-2738.72802734375,304.1451416015625,0.8721916079521179,0.2479997873306274,0.1740257889032364,293.13006591796875,297.1499938964844,293.1499938964844,0.2832095623016357,-5546.2568359375,304.119384765625,0.9990000128746032,0.4128044247627258,0.3531264066696167,293.2378234863281,297.1499938964844,293.1499938964844,0.0043340986594557,-1625.523193359375,296.9476623535156,0.5021503567695618,0.050000000745058,0.2312115281820297,291.1256103515625,291.1499938964844,259.3011779785156,258.1536865234375,278.9963073730469,293.23785400390625,291.1240234375,1.0,0.2510074079036712,0.7495261430740356,0.7495261430740356,1.0,1.0,-1.163960099220276,0.4887213408946991,0.6752387285232544,0.2065696716308593,0.0,0.0,0.656554102897644,43.2737922668457,40.0,-21.7895565032959,-14184.4423828125,175.1892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,308.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.099609375,18000.0,0.0,0.0,0.3199176788330078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488679885864258,0.7488754391670227,-7.458547315764008e-06,0.0,0.0003246757842134,0.0,0.0,65.88528442382812,0.0,0.0,0.0,0.4640055298805237,4.0,0.0,1.0
492300,293.1203918457031,297.1499938964844,293.1499938964844,0.1152308508753776,-2568.573974609375,304.14617919921875,0.7865845561027527,0.1803158074617386,0.1631328612565994,292.97186279296875,297.1499938964844,293.1499938964844,0.0050119888037443,-391.412353515625,297.75018310546875,0.5020002126693726,0.050000000745058,0.0487443767488002,293.1243591308594,297.1499938964844,293.1499938964844,0.1714193075895309,-2745.686767578125,304.1450500488281,0.8725602626800537,0.2485397607088089,0.1743964701890945,293.1395568847656,297.1499938964844,293.1499938964844,0.2839200794696808,-5555.52294921875,304.1238098144531,0.9990000128746032,0.4111884534358978,0.3534350097179413,293.2376403808594,297.1499938964844,293.1499938964844,0.0043241889216005,-1622.37353515625,296.9295654296875,0.5020002126693726,0.050000000745058,0.2312223315238952,291.11962890625,291.1499938964844,259.25860595703125,258.11737060546875,279.0076599121094,293.2376708984375,291.1194763183594,1.0,0.2508901953697204,0.7432530522346497,0.7432530522346497,1.0,1.0,-1.1652330160140991,0.4882414638996124,0.6769915223121643,0.2058964967727661,0.0,0.0,0.6592132449150085,43.35045623779297,40.0,-13.541192054748535,-14211.5625,175.72889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,308.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.41796875,18000.0,0.0,0.0,0.3203826546669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541374564170837,0.7541449666023254,-7.501964319089893e-06,0.0,0.0003251476737204,0.0,0.0,66.86266326904297,0.0,0.0,0.0,0.4661458432674408,4.0,0.0,1.0
492360,293.12017822265625,297.1499938964844,293.1499938964844,0.1154772415757179,-2572.842041015625,304.1464233398437,0.7895201444625854,0.1807359158992767,0.1634832620620727,292.96844482421875,297.1499938964844,293.1499938964844,0.0050433650612831,-393.4868774414063,297.79296875,0.5035059452056885,0.050000000745058,0.0487216003239154,293.1231689453125,297.1499938964844,293.1499938964844,0.1717755645513534,-2750.103271484375,304.14532470703125,0.8757532238960266,0.2490957975387573,0.1747617274522781,293.1444396972656,297.1499938964844,293.1499938964844,0.2811389565467834,-5508.75048828125,304.1336669921875,0.9990000128746032,0.4103585183620453,0.3503663539886474,293.2374572753906,297.1499938964844,293.1499938964844,0.0043105063959956,-1617.1588134765625,296.9178771972656,0.5035059452056885,0.050000000745058,0.2311142981052398,291.125,291.1499938964844,259.2168273925781,258.0816955566406,279.01983642578125,293.23748779296875,291.12744140625,1.0,0.2495489716529846,0.7376612424850464,0.7376612424850464,1.0,1.0,-1.1622544527053833,0.4859738647937774,0.6762805581092834,0.2042106986045837,0.0,0.0,0.6604077816009521,42.73208999633789,28.0,7.1767754554748535,-14205.6201171875,173.60011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,308.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.33203125,18000.0,0.0,0.0,0.3208568096160888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588132619857788,0.7588207721710205,-7.547164841525955e-06,0.0,0.0003256288764532,0.0,0.0,67.78312683105469,0.0,0.0,0.0,0.4680365324020386,4.0,0.0,1.0
492420,293.1195983886719,297.1499938964844,293.1499938964844,0.1157001927495002,-2576.114013671875,304.1472473144531,0.8016887307167053,0.1816075593233108,0.164159819483757,292.96173095703125,297.1499938964844,293.1499938964844,0.005094414576888,-396.4225463867188,297.8924560546875,0.5107099413871765,0.050000000745058,0.0486210435628891,293.120849609375,297.1499938964844,293.1499938964844,0.1720981448888778,-2753.552490234375,304.1463623046875,0.8891549706459045,0.250244528055191,0.1754790991544723,293.1361389160156,297.1499938964844,293.1499938964844,0.2675373256206512,-5286.53564453125,304.1620178222656,0.9990000128746032,0.4121279418468475,0.3364774286746979,293.2367858886719,297.1499938964844,293.1499938964844,0.0042731217108666,-1601.6878662109375,296.9098815917969,0.5107099413871765,0.050000000745058,0.2306372970342636,291.1617736816406,291.1499938964844,259.1358337402344,258.01239013671875,279.0447082519531,293.2368469238281,291.16680908203125,1.0,0.2436344474554062,0.7283818125724792,0.7283818125724792,1.0,1.0,-1.1465684175491333,0.4774286150932312,0.6691398024559021,0.198696956038475,0.0,0.0,0.6566404104232788,39.967472076416016,31.0,46.5541877746582,-14082.16796875,163.5083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,308.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.294921875,18000.0,0.0,0.0,0.3215086460113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577579021453857,0.7577654719352722,-7.5654797910829075e-06,0.0,0.0003262904065195,0.0,0.0,67.77059936523438,0.0,0.0,0.0,0.4677174389362335,4.0,0.0,1.0
492480,293.1195983886719,297.1499938964844,293.1499938964844,0.1157001927495002,-2576.114013671875,304.1472473144531,0.8016887307167053,0.1816075593233108,0.164159819483757,292.96173095703125,297.1499938964844,293.1499938964844,0.005094414576888,-396.4225463867188,297.8924560546875,0.5107099413871765,0.050000000745058,0.0486210435628891,293.120849609375,297.1499938964844,293.1499938964844,0.1720981448888778,-2753.552490234375,304.1463623046875,0.8891549706459045,0.250244528055191,0.1754790991544723,293.1361389160156,297.1499938964844,293.1499938964844,0.2675373256206512,-5286.53564453125,304.1620178222656,0.9990000128746032,0.4121279418468475,0.3364774286746979,293.2367858886719,297.1499938964844,293.1499938964844,0.0042731217108666,-1601.6878662109375,296.9098815917969,0.5107099413871765,0.050000000745058,0.2306372970342636,291.1617736816406,291.1499938964844,259.1358337402344,258.01239013671875,279.0447082519531,293.2368469238281,291.16680908203125,1.0,0.2436344474554062,0.7283818125724792,0.7283818125724792,1.0,1.0,-1.1465684175491333,0.4774286150932312,0.6691398024559021,0.198696956038475,0.0,0.0,0.6566404104232788,39.967472076416016,31.0,46.5541877746582,-14082.16796875,163.5083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.972900390625,308.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.294921875,18000.0,0.0,0.0,0.3215086460113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577579021453857,0.7577654719352722,-7.5654797910829075e-06,0.0,0.0003262904065195,0.0,0.0,67.77059936523438,0.0,0.0,0.0,0.4677174389362335,4.0,0.0,1.0
492540,293.1190795898437,297.1499938964844,293.1499938964844,0.1159487590193748,-2579.89111328125,304.1477355957031,0.8106863498687744,0.1824856698513031,0.1648863106966018,292.9552917480469,297.1499938964844,293.1499938964844,0.0051476820372045,-399.4798583984375,297.9945068359375,0.5160486698150635,0.050000000745058,0.0485546179115772,293.1187744140625,297.1499938964844,293.1499938964844,0.172444075345993,-2757.369873046875,304.1469421386719,0.8992786407470703,0.2514080107212066,0.1762399226427078,293.1109313964844,297.1499938964844,293.1499938964844,0.2576167583465576,-5126.4541015625,304.17401123046875,0.9990000128746032,0.4175821244716644,0.3269761502742767,293.23553466796875,297.1499938964844,293.1499938964844,0.0042381044477224,-1587.0372314453125,296.9056091308594,0.5160486698150635,0.050000000745058,0.2303221970796585,291.2016906738281,291.1499938964844,259.0587463378906,257.9462280273437,279.06256103515625,293.2356262207031,291.2039489746094,1.0,0.2402088344097137,0.7205822467803955,0.7205822467803955,1.0,1.0,-1.1364850997924805,0.4715615212917328,0.6649236083030701,0.1946588158607483,0.0,0.0,0.6467580795288086,38.144039154052734,34.0,43.54215621948242,-13945.6103515625,157.06214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04595947265625,308.5501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18174.59765625,18000.0,0.0,0.0,0.3213579952716827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410656809806824,0.7410731315612793,-7.445057235599961e-06,0.0,0.0003261375240981,0.0,0.0,64.79525756835938,0.0,0.0,0.0,0.4611014127731323,4.0,0.0,1.0
492600,293.1190795898437,297.1499938964844,293.1499938964844,0.1159487590193748,-2579.89111328125,304.1477355957031,0.8106863498687744,0.1824856698513031,0.1648863106966018,292.9552917480469,297.1499938964844,293.1499938964844,0.0051476820372045,-399.4798583984375,297.9945068359375,0.5160486698150635,0.050000000745058,0.0485546179115772,293.1187744140625,297.1499938964844,293.1499938964844,0.172444075345993,-2757.369873046875,304.1469421386719,0.8992786407470703,0.2514080107212066,0.1762399226427078,293.1109313964844,297.1499938964844,293.1499938964844,0.2576167583465576,-5126.4541015625,304.17401123046875,0.9990000128746032,0.4175821244716644,0.3269761502742767,293.23553466796875,297.1499938964844,293.1499938964844,0.0042381044477224,-1587.0372314453125,296.9056091308594,0.5160486698150635,0.050000000745058,0.2303221970796585,291.2016906738281,291.1499938964844,259.0587463378906,257.9462280273437,279.06256103515625,293.2356262207031,291.2039489746094,1.0,0.2402088344097137,0.7205822467803955,0.7205822467803955,1.0,1.0,-1.1364850997924805,0.4715615212917328,0.6649236083030701,0.1946588158607483,0.0,0.0,0.6467580795288086,38.144039154052734,34.0,43.54215621948242,-13945.6103515625,157.06214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04595947265625,308.5501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18174.59765625,18000.0,0.0,0.0,0.3213579952716827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410656809806824,0.7410731315612793,-7.445057235599961e-06,0.0,0.0003261375240981,0.0,0.0,64.79525756835938,0.0,0.0,0.0,0.4611014127731323,4.0,0.0,1.0
492660,293.1185607910156,297.1499938964844,293.1499938964844,0.1165292635560035,-2590.177734375,304.14752197265625,0.8156276941299438,0.1833733767271042,0.1656495332717895,292.9488830566406,297.1499938964844,293.1499938964844,0.0052147526293993,-403.9116516113281,298.083740234375,0.5187733769416809,0.050000000745058,0.0485230274498462,293.1167907714844,297.1499938964844,293.1499938964844,0.1732864677906036,-2768.076171875,304.14654541015625,0.9051244258880616,0.2525978088378906,0.1770398169755935,293.0869140625,297.1499938964844,293.1499938964844,0.2528210878372192,-5050.79345703125,304.1737670898437,0.9990000128746032,0.4234504103660583,0.32236048579216,293.2336120605469,297.1499938964844,293.1499938964844,0.0042136902920901,-1577.9453125,296.8865051269531,0.5187733769416809,0.050000000745058,0.2301723510026931,291.2108459472656,291.1499938964844,258.986083984375,257.8836669921875,279.0753479003906,293.2337646484375,291.2107238769531,1.0,0.2386381775140762,0.7137932181358337,0.7137932181358337,1.0,1.0,-1.1326013803482056,0.4684999883174896,0.6641013622283936,0.1922835260629654,0.0,0.0,0.6377917528152466,37.2895622253418,37.0,15.066975593566896,-13849.802734375,154.31394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,308.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.021484375,18000.0,0.0,0.0,0.3204282522201538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208805680274963,0.7208878397941589,-7.269575235113734e-06,0.0,0.0003251939488109,0.0,0.0,61.11090087890625,0.0,0.0,0.0,0.452957272529602,4.0,0.0,1.0
492720,293.1185607910156,297.1499938964844,293.1499938964844,0.1165292635560035,-2590.177734375,304.14752197265625,0.8156276941299438,0.1833733767271042,0.1656495332717895,292.9488830566406,297.1499938964844,293.1499938964844,0.0052147526293993,-403.9116516113281,298.083740234375,0.5187733769416809,0.050000000745058,0.0485230274498462,293.1167907714844,297.1499938964844,293.1499938964844,0.1732864677906036,-2768.076171875,304.14654541015625,0.9051244258880616,0.2525978088378906,0.1770398169755935,293.0869140625,297.1499938964844,293.1499938964844,0.2528210878372192,-5050.79345703125,304.1737670898437,0.9990000128746032,0.4234504103660583,0.32236048579216,293.2336120605469,297.1499938964844,293.1499938964844,0.0042136902920901,-1577.9453125,296.8865051269531,0.5187733769416809,0.050000000745058,0.2301723510026931,291.2108459472656,291.1499938964844,258.986083984375,257.8836669921875,279.0753479003906,293.2337646484375,291.2107238769531,1.0,0.2386381775140762,0.7137932181358337,0.7137932181358337,1.0,1.0,-1.1326013803482056,0.4684999883174896,0.6641013622283936,0.1922835260629654,0.0,0.0,0.6377917528152466,37.2895622253418,37.0,15.066975593566896,-13849.802734375,154.31394958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,308.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.021484375,18000.0,0.0,0.0,0.3204282522201538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208805680274963,0.7208878397941589,-7.269575235113734e-06,0.0,0.0003251939488109,0.0,0.0,61.11090087890625,0.0,0.0,0.0,0.452957272529602,4.0,0.0,1.0
492780,293.1180725097656,297.1499938964844,293.1499938964844,0.1173103526234626,-2604.33251953125,304.14703369140625,0.8176214098930359,0.1842701584100723,0.1664465963840484,292.9423828125,297.1499938964844,293.1499938964844,0.0052917031571269,-409.2374572753906,298.167236328125,0.5193350911140442,0.050000000745058,0.0485166870057582,293.11492919921875,297.1499938964844,293.1499938964844,0.1744348555803299,-2782.943359375,304.1457824707031,0.9076017737388612,0.25381600856781,0.177879124879837,293.069580078125,297.1499938964844,293.1499938964844,0.2518132328987121,-5037.11474609375,304.1674194335937,0.9990000128746032,0.4285759329795837,0.3214271962642669,293.2313232421875,297.1499938964844,293.1499938964844,0.0041964454576373,-1572.37646484375,296.8593444824219,0.5193350911140442,0.050000000745058,0.230142280459404,291.2026672363281,291.1499938964844,258.9183349609375,257.8251647949219,279.08477783203125,293.2314758300781,291.2010803222656,1.0,0.238601878285408,0.7077676057815552,0.7077676057815552,1.0,1.0,-1.1333998441696167,0.4675545692443847,0.6658452749252319,0.1911312639713287,0.0,0.0,0.6311782002449036,37.13872146606445,40.0,-8.4925537109375,-13807.49609375,154.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,308.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.478515625,18000.0,0.0,0.0,0.3189461827278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704348087310791,0.7043551802635193,-7.117775567166973e-06,0.0,0.000323689833749,0.0,0.0,58.1373291015625,0.0,0.0,0.0,0.4462318122386932,4.0,0.0,1.0
492840,293.1180725097656,297.1499938964844,293.1499938964844,0.1173103526234626,-2604.33251953125,304.14703369140625,0.8176214098930359,0.1842701584100723,0.1664465963840484,292.9423828125,297.1499938964844,293.1499938964844,0.0052917031571269,-409.2374572753906,298.167236328125,0.5193350911140442,0.050000000745058,0.0485166870057582,293.11492919921875,297.1499938964844,293.1499938964844,0.1744348555803299,-2782.943359375,304.1457824707031,0.9076017737388612,0.25381600856781,0.177879124879837,293.069580078125,297.1499938964844,293.1499938964844,0.2518132328987121,-5037.11474609375,304.1674194335937,0.9990000128746032,0.4285759329795837,0.3214271962642669,293.2313232421875,297.1499938964844,293.1499938964844,0.0041964454576373,-1572.37646484375,296.8593444824219,0.5193350911140442,0.050000000745058,0.230142280459404,291.2026672363281,291.1499938964844,258.9183349609375,257.8251647949219,279.08477783203125,293.2314758300781,291.2010803222656,1.0,0.238601878285408,0.7077676057815552,0.7077676057815552,1.0,1.0,-1.1333998441696167,0.4675545692443847,0.6658452749252319,0.1911312639713287,0.0,0.0,0.6311782002449036,37.13872146606445,40.0,-8.4925537109375,-13807.49609375,154.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,308.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.478515625,18000.0,0.0,0.0,0.3189461827278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704348087310791,0.7043551802635193,-7.117775567166973e-06,0.0,0.000323689833749,0.0,0.0,58.1373291015625,0.0,0.0,0.0,0.4462318122386932,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1177511885762214,-2612.366943359375,304.1467590332031,0.8176917433738708,0.1847178041934967,0.1668531745672226,292.9391174316406,297.1499938964844,293.1499938964844,0.0053332885727286,-412.1595153808594,298.2079467773437,0.5189149379730225,0.050000000745058,0.048521414399147,293.11407470703125,297.1499938964844,293.1499938964844,0.1750885993242263,-2791.43994140625,304.1453552246094,0.9076849222183228,0.254431664943695,0.1783101260662078,293.06402587890625,297.1499938964844,293.1499938964844,0.2525030374526977,-5049.64111328125,304.1629943847656,0.9990000128746032,0.4306913316249847,0.3221246302127838,293.2301330566406,297.1499938964844,293.1499938964844,0.0041896356269717,-1570.4722900390625,296.84375,0.5189149379730225,0.050000000745058,0.2301647067070007,291.1943054199219,291.1499938964844,258.886474609375,257.7975769042969,279.088623046875,293.23028564453125,291.1922912597656,1.0,0.2390666902065277,0.7049891948699951,0.7049891948699951,1.0,1.0,-1.1352741718292236,0.4677455723285675,0.6675286293029785,0.1909372359514236,0.0,0.0,0.6290496587753296,37.2834587097168,40.0,-17.120576858520508,-13805.8310546875,155.05889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326110839844,308.6091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18123.228515625,18000.0,0.0,0.0,0.3180964887142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983118057250977,0.6983188986778259,-7.059745712467702e-06,0.0,0.0003228274872526,0.0,0.0,57.05698776245117,0.0,0.0,0.0,0.4437613189220428,4.0,0.0,1.0
492960,293.1176452636719,297.1499938964844,293.1499938964844,0.1182126030325889,-2620.785888671875,304.1465148925781,0.817220151424408,0.1851624101400375,0.1672623306512832,292.9358825683594,297.1499938964844,293.1499938964844,0.0053765936754643,-415.212646484375,298.2484741210937,0.5180897116661072,0.050000000745058,0.0485307984054088,293.1132507324219,297.1499938964844,293.1499938964844,0.1757769882678985,-2800.388427734375,304.1449584960937,0.9070839285850524,0.2550490498542785,0.1787464916706085,293.060546875,297.1499938964844,293.1499938964844,0.2538884580135345,-5073.34619140625,304.1581115722656,0.9990000128746032,0.4324627816677093,0.3235044777393341,293.22900390625,297.1499938964844,293.1499938964844,0.0041836681775748,-1568.9620361328125,296.8272705078125,0.5180897116661072,0.050000000745058,0.2302092164754867,291.18426513671875,291.1499938964844,258.8560791015625,257.77117919921875,279.092041015625,293.2291259765625,291.18194580078125,1.0,0.2398141473531723,0.7023494839668274,0.7023494839668274,1.0,1.0,-1.1380093097686768,0.4683238267898559,0.6696855425834656,0.1909659504890442,0.0,0.0,0.627768337726593,37.55802536010742,43.0,-23.48377990722656,-13816.4892578125,156.3662567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779602050781,308.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.64453125,18000.0,0.0,0.0,0.3172308504581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940168142318726,0.694023847579956,-7.016063136688899e-06,0.0,0.0003219489881303,0.0,0.0,56.28048324584961,0.0,0.0,0.0,0.4419843852519989,4.0,0.0,1.0
493020,293.1174011230469,297.1499938964844,293.1499938964844,0.1191648468375206,-2638.152099609375,304.1460876464844,0.8148631453514099,0.1860351711511612,0.168080136179924,292.92950439453125,297.1499938964844,293.1499938964844,0.0054674823768436,-421.6101989746094,298.3299560546875,0.5154250264167786,0.050000000745058,0.0485620237886905,293.1117553710937,297.1499938964844,293.1499938964844,0.1772117465734481,-2819.010009765625,304.1442565917969,0.9041727185249328,0.2562808990478515,0.1796284317970276,293.05975341796875,297.1499938964844,293.1499938964844,0.258477509021759,-5149.6298828125,304.14776611328125,0.9990000128746032,0.4349083304405212,0.3280535638332367,293.2269592285156,297.1499938964844,293.1499938964844,0.0041732802055776,-1566.6290283203125,296.792724609375,0.5154250264167786,0.050000000745058,0.2303573340177536,291.1615600585937,291.1499938964844,258.7997741699219,257.7221984863281,279.09796142578125,293.2270812988281,291.1590576171875,1.0,0.2420500516891479,0.697451114654541,0.697451114654541,1.0,1.0,-1.1457239389419556,0.4704936444759369,0.6752303242683411,0.1916068345308303,0.0,0.0,0.6277281045913696,38.45392608642578,46.0,-30.444793701171875,-13870.6748046875,160.3194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,308.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.67578125,18000.0,0.0,0.0,0.3156241178512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908020377159119,0.6908090114593506,-6.9736579462187365e-06,0.0,0.0003203183587174,0.0,0.0,55.64252853393555,0.0,0.0,0.0,0.4405722022056579,4.0,0.0,1.0
493080,293.1174011230469,297.1499938964844,293.1499938964844,0.1191648468375206,-2638.152099609375,304.1460876464844,0.8148631453514099,0.1860351711511612,0.168080136179924,292.92950439453125,297.1499938964844,293.1499938964844,0.0054674823768436,-421.6101989746094,298.3299560546875,0.5154250264167786,0.050000000745058,0.0485620237886905,293.1117553710937,297.1499938964844,293.1499938964844,0.1772117465734481,-2819.010009765625,304.1442565917969,0.9041727185249328,0.2562808990478515,0.1796284317970276,293.05975341796875,297.1499938964844,293.1499938964844,0.258477509021759,-5149.6298828125,304.14776611328125,0.9990000128746032,0.4349083304405212,0.3280535638332367,293.2269592285156,297.1499938964844,293.1499938964844,0.0041732802055776,-1566.6290283203125,296.792724609375,0.5154250264167786,0.050000000745058,0.2303573340177536,291.1615600585937,291.1499938964844,258.7997741699219,257.7221984863281,279.09796142578125,293.2270812988281,291.1590576171875,1.0,0.2420500516891479,0.697451114654541,0.697451114654541,1.0,1.0,-1.1457239389419556,0.4704936444759369,0.6752303242683411,0.1916068345308303,0.0,0.0,0.6277281045913696,38.45392608642578,46.0,-30.444793701171875,-13870.6748046875,160.3194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,308.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.67578125,18000.0,0.0,0.0,0.3156241178512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908020377159119,0.6908090114593506,-6.9736579462187365e-06,0.0,0.0003203183587174,0.0,0.0,55.64252853393555,0.0,0.0,0.0,0.4405722022056579,4.0,0.0,1.0
493140,293.1173095703125,297.1499938964844,293.1499938964844,0.1201192513108253,-2655.516357421875,304.14581298828125,0.8109321594238281,0.1868761926889419,0.1688856929540634,292.92340087890625,297.1499938964844,293.1499938964844,0.005563024431467,-428.27825927734375,298.4129333496094,0.5117383599281311,0.050000000745058,0.0486077070236206,293.11053466796875,297.1499938964844,293.1499938964844,0.1786709427833557,-2837.8828125,304.14373779296875,0.8995615243911743,0.2574973702430725,0.1805126368999481,293.0664367675781,297.1499938964844,293.1499938964844,0.2651025652885437,-5257.65966796875,304.1374816894531,0.9990000128746032,0.4358493089675903,0.3345969617366791,293.22540283203125,297.1499938964844,293.1499938964844,0.0041637923568487,-1564.647705078125,296.7570495605469,0.5117383599281311,0.050000000745058,0.2305740416049957,291.1381530761719,291.1499938964844,258.75,257.6786804199219,279.10308837890625,293.2254943847656,291.1357421875,1.0,0.2451135814189911,0.693022608757019,0.693022608757019,1.0,1.0,-1.1559202671051023,0.4737947285175323,0.6821255087852478,0.1929026544094085,0.0,0.0,0.6308804750442505,39.75129318237305,49.0,-32.132572174072266,-13961.119140625,165.83834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,308.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.61328125,18000.0,0.0,0.0,0.3144444823265075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945333480834961,0.6945403218269348,-6.990107067395002e-06,0.0,0.0003191211726516,0.0,0.0,56.177059173583984,0.0,0.0,0.0,0.4419384896755218,4.0,0.0,1.0
