time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.1173095703125,297.1499938964844,293.1499938964844,0.1201192513108253,-2655.516357421875,304.14581298828125,0.8109321594238281,0.1868761926889419,0.1688856929540634,292.92340087890625,297.1499938964844,293.1499938964844,0.005563024431467,-428.27825927734375,298.4129333496094,0.5117383599281311,0.050000000745058,0.0486077070236206,293.11053466796875,297.1499938964844,293.1499938964844,0.1786709427833557,-2837.8828125,304.14373779296875,0.8995615243911743,0.2574973702430725,0.1805126368999481,293.0664367675781,297.1499938964844,293.1499938964844,0.2651025652885437,-5257.65966796875,304.1374816894531,0.9990000128746032,0.4358493089675903,0.3345969617366791,293.22540283203125,297.1499938964844,293.1499938964844,0.0041637923568487,-1564.647705078125,296.7570495605469,0.5117383599281311,0.050000000745058,0.2305740416049957,291.1381530761719,291.1499938964844,258.75,257.6786804199219,279.10308837890625,293.2254943847656,291.1357421875,1.0,0.2451135814189911,0.693022608757019,0.693022608757019,1.0,1.0,-1.1559202671051023,0.4737947285175323,0.6821255087852478,0.1929026544094085,0.0,0.0,0.6308804750442505,39.75129318237305,49.0,-32.132572174072266,-13961.119140625,165.83834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,308.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.61328125,18000.0,0.0,0.0,0.3144444823265075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945333480834961,0.6945403218269348,-6.990107067395002e-06,0.0,0.0003191211726516,0.0,0.0,56.177059173583984,0.0,0.0,0.0,0.4419384896755218,4.0,0.0,1.0
493260,293.1170349121094,297.1499938964844,293.1499938964844,0.1210891082882881,-2673.10205078125,304.1455993652344,0.8058003187179565,0.1877616941928863,0.1697148531675338,292.9171447753906,297.1499938964844,293.1499938964844,0.0056637302041053,-435.2153625488281,298.4991455078125,0.5073984265327454,0.050000000745058,0.0486655421555042,293.1091613769531,297.1499938964844,293.1499938964844,0.1801598370075225,-2857.065673828125,304.1433410644531,0.893743097782135,0.258774071931839,0.1814259439706802,293.0793151855469,297.1499938964844,293.1499938964844,0.273354709148407,-5390.34130859375,304.1279296875,0.9990000128746032,0.4353672564029693,0.3427012264728546,293.22393798828125,297.1499938964844,293.1499938964844,0.0041557257063686,-1563.1109619140625,296.72216796875,0.5073984265327454,0.050000000745058,0.2308483868837356,291.11572265625,291.1499938964844,258.7042236328125,257.6383972167969,279.1070251464844,293.2240600585937,291.11346435546875,1.0,0.2488418817520141,0.6889371275901794,0.6889371275901794,1.0,1.0,-1.1681373119354248,0.4780091047286987,0.6901281476020813,0.1947235763072967,0.0,0.0,0.63697350025177,41.38613128662109,52.0,-31.23241806030273,-14080.5400390625,172.72378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803100585937,308.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.298828125,18000.0,0.0,0.0,0.3139567077159881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047548294067383,0.7047619223594666,-7.06286846252624e-06,0.0,0.0003186261455994,0.0,0.0,57.83481597900391,0.0,0.0,0.0,0.4459322094917297,4.0,0.0,1.0
493320,293.1170349121094,297.1499938964844,293.1499938964844,0.1210891082882881,-2673.10205078125,304.1455993652344,0.8058003187179565,0.1877616941928863,0.1697148531675338,292.9171447753906,297.1499938964844,293.1499938964844,0.0056637302041053,-435.2153625488281,298.4991455078125,0.5073984265327454,0.050000000745058,0.0486655421555042,293.1091613769531,297.1499938964844,293.1499938964844,0.1801598370075225,-2857.065673828125,304.1433410644531,0.893743097782135,0.258774071931839,0.1814259439706802,293.0793151855469,297.1499938964844,293.1499938964844,0.273354709148407,-5390.34130859375,304.1279296875,0.9990000128746032,0.4353672564029693,0.3427012264728546,293.22393798828125,297.1499938964844,293.1499938964844,0.0041557257063686,-1563.1109619140625,296.72216796875,0.5073984265327454,0.050000000745058,0.2308483868837356,291.11572265625,291.1499938964844,258.7042236328125,257.6383972167969,279.1070251464844,293.2240600585937,291.11346435546875,1.0,0.2488418817520141,0.6889371275901794,0.6889371275901794,1.0,1.0,-1.1681373119354248,0.4780091047286987,0.6901281476020813,0.1947235763072967,0.0,0.0,0.63697350025177,41.38613128662109,52.0,-31.23241806030273,-14080.5400390625,172.72378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803100585937,308.6041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.298828125,18000.0,0.0,0.0,0.3139567077159881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047548294067383,0.7047619223594666,-7.06286846252624e-06,0.0,0.0003186261455994,0.0,0.0,57.83481597900391,0.0,0.0,0.0,0.4459322094917297,4.0,0.0,1.0
493380,293.1164855957031,297.1499938964844,293.1499938964844,0.1221137940883636,-2691.610595703125,304.1453552246094,0.7999131679534912,0.1887047737836837,0.1706172376871109,292.9105834960937,297.1499938964844,293.1499938964844,0.0057696788571774,-442.4095764160156,298.58935546875,0.5027088522911072,0.050000000745058,0.0487334802746772,293.1075744628906,297.1499938964844,293.1499938964844,0.181721806526184,-2877.11669921875,304.1429748535156,0.8872330784797668,0.2601291537284851,0.1824096441268921,293.09716796875,297.1499938964844,293.1499938964844,0.282885193824768,-5541.68896484375,304.11944580078125,0.9990000128746032,0.4335464835166931,0.3519827425479889,293.2222595214844,297.1499938964844,293.1499938964844,0.0041490835137665,-1562.0029296875,296.6890563964844,0.5027088522911072,0.050000000745058,0.231170654296875,291.0946044921875,291.1499938964844,258.6595764160156,257.5987548828125,279.1095886230469,293.2223815917969,291.0925598144531,1.0,0.2530956268310547,0.6850317120552063,0.6850317120552063,1.0,1.0,-1.1820096969604492,0.4829421937465668,0.6990674734115601,0.1969467103481292,0.0,0.0,0.6457909941673279,43.302337646484375,55.0,-29.361553192138672,-14223.7314453125,180.81695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,308.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.287109375,18000.0,0.0,0.0,0.3143543899059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210424542427063,0.7210496068000793,-7.190316864580382e-06,0.0,0.0003190297575201,0.0,0.0,60.61272048950195,0.0,0.0,0.0,0.4524332284927368,4.0,0.0,1.0
493440,293.1164855957031,297.1499938964844,293.1499938964844,0.1221137940883636,-2691.610595703125,304.1453552246094,0.7999131679534912,0.1887047737836837,0.1706172376871109,292.9105834960937,297.1499938964844,293.1499938964844,0.0057696788571774,-442.4095764160156,298.58935546875,0.5027088522911072,0.050000000745058,0.0487334802746772,293.1075744628906,297.1499938964844,293.1499938964844,0.181721806526184,-2877.11669921875,304.1429748535156,0.8872330784797668,0.2601291537284851,0.1824096441268921,293.09716796875,297.1499938964844,293.1499938964844,0.282885193824768,-5541.68896484375,304.11944580078125,0.9990000128746032,0.4335464835166931,0.3519827425479889,293.2222595214844,297.1499938964844,293.1499938964844,0.0041490835137665,-1562.0029296875,296.6890563964844,0.5027088522911072,0.050000000745058,0.231170654296875,291.0946044921875,291.1499938964844,258.6595764160156,257.5987548828125,279.1095886230469,293.2223815917969,291.0925598144531,1.0,0.2530956268310547,0.6850317120552063,0.6850317120552063,1.0,1.0,-1.1820096969604492,0.4829421937465668,0.6990674734115601,0.1969467103481292,0.0,0.0,0.6457909941673279,43.302337646484375,55.0,-29.361553192138672,-14223.7314453125,180.81695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,308.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.287109375,18000.0,0.0,0.0,0.3143543899059295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210424542427063,0.7210496068000793,-7.190316864580382e-06,0.0,0.0003190297575201,0.0,0.0,60.61272048950195,0.0,0.0,0.0,0.4524332284927368,4.0,0.0,1.0
493500,293.1162414550781,297.1499938964844,293.1499938964844,0.122629627585411,-2700.8994140625,304.145263671875,0.7967883348464966,0.1891801208257675,0.1710785329341888,292.9072265625,297.1499938964844,293.1499938964844,0.0058244667015969,-446.0859680175781,298.6358337402344,0.5002927780151367,0.050000000745058,0.0487708449363708,293.1068115234375,297.1499938964844,293.1499938964844,0.1825116872787475,-2887.224853515625,304.1427917480469,0.8837983012199402,0.2608184814453125,0.1829150319099426,293.1078186035156,297.1499938964844,293.1499938964844,0.2880522310733795,-5623.0244140625,304.1156005859375,0.9990000128746032,0.4321265518665313,0.3569843173027038,293.2214050292969,297.1499938964844,293.1499938964844,0.0041461279615759,-1561.5377197265625,296.67315673828125,0.5002927780151367,0.050000000745058,0.2313478887081146,291.0847473144531,291.1499938964844,258.6376342773437,257.57916259765625,279.11053466796875,293.22149658203125,291.08282470703125,1.0,0.2553825080394745,0.6831310391426086,0.6831310391426086,1.0,1.0,-1.1894307136535645,0.4856168031692505,0.7038139700889587,0.1981735527515411,0.0,0.0,0.6511337757110596,44.35429000854492,55.0,-28.065052032470703,-14302.6796875,185.26971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,308.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17805.259765625,18000.0,0.0,0.0,0.3149274289608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313413023948669,0.7313485741615295,-7.274584277183749e-06,0.0,0.0003196113102603,0.0,0.0,62.43449401855469,0.0,0.0,0.0,0.4565961956977844,4.0,0.0,1.0
493560,293.1159973144531,297.1499938964844,293.1499938964844,0.1231424808502197,-2710.11474609375,304.14520263671875,0.7935782670974731,0.1896545886993408,0.1715418398380279,292.9039001464844,297.1499938964844,293.1499938964844,0.0058803260326385,-449.8026428222656,298.6832275390625,0.4978527724742889,0.050000000745058,0.0488102585077285,293.1060791015625,297.1499938964844,293.1499938964844,0.1833008080720901,-2897.301025390625,304.1426696777344,0.8802860975265503,0.2615116536617279,0.1834253966808319,293.1195068359375,297.1499938964844,293.1499938964844,0.2934467494487762,-5707.4501953125,304.112060546875,0.9990000128746032,0.4303621053695678,0.3621856272220611,293.2205505371094,297.1499938964844,293.1499938964844,0.0041433512233197,-1561.1026611328125,296.65771484375,0.4978527724742889,0.050000000745058,0.2315348535776138,291.0754699707031,291.1499938964844,258.615966796875,257.5597229003906,279.1113586425781,293.2206420898437,291.0736694335937,1.0,0.2577582597732544,0.6812598705291748,0.6812598705291748,1.0,1.0,-1.1971142292022705,0.4884029030799866,0.7087112665176392,0.1994616538286209,0.0,0.0,0.6570395231246948,45.462703704833984,58.0,-26.57442855834961,-14385.736328125,189.97067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,308.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17777.2421875,18000.0,0.0,0.0,0.3157634735107422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429800033569336,0.7429873943328857,-7.372447271336568e-06,0.0,0.0003204597742296,0.0,0.0,64.5503158569336,0.0,0.0,0.0,0.4613415002822876,4.0,0.0,1.0
493620,293.1156005859375,297.1499938964844,293.1499938964844,0.1241523474454879,-2728.20263671875,304.1451110839844,0.7870124578475952,0.1905971020460128,0.1724690049886703,292.8973388671875,297.1499938964844,293.1499938964844,0.0059951343573629,-457.340576171875,298.7805480957031,0.4929453432559967,0.050000000745058,0.0488945841789245,293.1046447753906,297.1499938964844,293.1499938964844,0.1848692893981933,-2917.263916015625,304.1425170898437,0.8731557726860046,0.2629124820232391,0.1844576597213745,293.1459350585937,297.1499938964844,293.1499938964844,0.3048016130924225,-5883.6328125,304.1058349609375,0.9990000128746032,0.4257833063602447,0.373069554567337,293.2188415527344,297.1499938964844,293.1499938964844,0.0041382224299013,-1560.274658203125,296.6282653808594,0.4929453432559967,0.050000000745058,0.2319348603487014,291.0588073730469,291.1499938964844,258.57330322265625,257.5212707519531,279.1126708984375,293.2189636230469,291.05731201171875,1.0,0.2627268433570862,0.6775956153869629,0.6775956153869629,1.0,1.0,-1.213111400604248,0.494240403175354,0.718870997428894,0.2021822482347488,0.0,0.0,0.6703430414199829,47.83019256591797,46.0,-23.190980911254883,-14562.1259765625,200.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,308.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17724.796875,18000.0,0.0,0.0,0.3182294964790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699089050292969,0.7699165344238281,-7.60798229748616e-06,0.0,0.0003229624708183,0.0,0.0,69.67313385009766,0.0,0.0,0.0,0.4724662899971008,4.0,0.0,1.0
493680,293.1156005859375,297.1499938964844,293.1499938964844,0.1241523474454879,-2728.20263671875,304.1451110839844,0.7870124578475952,0.1905971020460128,0.1724690049886703,292.8973388671875,297.1499938964844,293.1499938964844,0.0059951343573629,-457.340576171875,298.7805480957031,0.4929453432559967,0.050000000745058,0.0488945841789245,293.1046447753906,297.1499938964844,293.1499938964844,0.1848692893981933,-2917.263916015625,304.1425170898437,0.8731557726860046,0.2629124820232391,0.1844576597213745,293.1459350585937,297.1499938964844,293.1499938964844,0.3048016130924225,-5883.6328125,304.1058349609375,0.9990000128746032,0.4257833063602447,0.373069554567337,293.2188415527344,297.1499938964844,293.1499938964844,0.0041382224299013,-1560.274658203125,296.6282653808594,0.4929453432559967,0.050000000745058,0.2319348603487014,291.0588073730469,291.1499938964844,258.57330322265625,257.5212707519531,279.1126708984375,293.2189636230469,291.05731201171875,1.0,0.2627268433570862,0.6775956153869629,0.6775956153869629,1.0,1.0,-1.213111400604248,0.494240403175354,0.718870997428894,0.2021822482347488,0.0,0.0,0.6703430414199829,47.83019256591797,46.0,-23.190980911254883,-14562.1259765625,200.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,308.3951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17724.796875,18000.0,0.0,0.0,0.3182294964790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699089050292969,0.7699165344238281,-7.60798229748616e-06,0.0,0.0003229624708183,0.0,0.0,69.67313385009766,0.0,0.0,0.0,0.4724662899971008,4.0,0.0,1.0
493740,293.11505126953125,297.1499938964844,293.1499938964844,0.124902918934822,-2741.312255859375,304.1455078125,0.789461612701416,0.191578984260559,0.1733244061470031,292.89068603515625,297.1499938964844,293.1499938964844,0.0060966606251895,-463.5854187011719,298.8875732421875,0.4936223030090332,0.050000000745058,0.0488825216889381,293.10272216796875,297.1499938964844,293.1499938964844,0.1861510723829269,-2933.240234375,304.1429138183594,0.8760325312614441,0.264453649520874,0.1854964941740036,293.1669616699219,297.1499938964844,293.1499938964844,0.3040922284126282,-5866.0986328125,304.12237548828125,0.9990000128746032,0.4215855002403259,0.3715375959873199,293.2169189453125,297.1499938964844,293.1499938964844,0.0041244314052164,-1555.2041015625,296.61004638671875,0.4936223030090332,0.050000000745058,0.2318776398897171,291.0594482421875,291.1499938964844,258.5315246582031,257.4833374023437,279.1192932128906,293.217041015625,291.0619506835937,1.0,0.2618529200553894,0.6748245358467102,0.6748245358467102,1.0,1.0,-1.2134730815887451,0.4935106039047241,0.719962477684021,0.2015055865049362,0.0,0.0,0.6828716993331909,47.53278732299805,34.0,8.044533729553223,-14631.322265625,199.5572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7197570800781,308.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17713.173828125,18000.0,0.0,0.0,0.3215469419956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992860078811646,0.7992939352989197,-7.885286322562024e-06,0.0,0.0003263292601332,0.0,0.0,75.67924499511719,0.0,0.0,0.0,0.4847725927829742,4.0,0.0,1.0
493800,293.11505126953125,297.1499938964844,293.1499938964844,0.124902918934822,-2741.312255859375,304.1455078125,0.789461612701416,0.191578984260559,0.1733244061470031,292.89068603515625,297.1499938964844,293.1499938964844,0.0060966606251895,-463.5854187011719,298.8875732421875,0.4936223030090332,0.050000000745058,0.0488825216889381,293.10272216796875,297.1499938964844,293.1499938964844,0.1861510723829269,-2933.240234375,304.1429138183594,0.8760325312614441,0.264453649520874,0.1854964941740036,293.1669616699219,297.1499938964844,293.1499938964844,0.3040922284126282,-5866.0986328125,304.12237548828125,0.9990000128746032,0.4215855002403259,0.3715375959873199,293.2169189453125,297.1499938964844,293.1499938964844,0.0041244314052164,-1555.2041015625,296.61004638671875,0.4936223030090332,0.050000000745058,0.2318776398897171,291.0594482421875,291.1499938964844,258.5315246582031,257.4833374023437,279.1192932128906,293.217041015625,291.0619506835937,1.0,0.2618529200553894,0.6748245358467102,0.6748245358467102,1.0,1.0,-1.2134730815887451,0.4935106039047241,0.719962477684021,0.2015055865049362,0.0,0.0,0.6828716993331909,47.53278732299805,34.0,8.044533729553223,-14631.322265625,199.5572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7197570800781,308.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17713.173828125,18000.0,0.0,0.0,0.3215469419956207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992860078811646,0.7992939352989197,-7.885286322562024e-06,0.0,0.0003263292601332,0.0,0.0,75.67924499511719,0.0,0.0,0.0,0.4847725927829742,4.0,0.0,1.0
493860,293.11431884765625,297.1499938964844,293.1499938964844,0.1252208650112152,-2746.1162109375,304.146484375,0.8002411723136902,0.1926123201847076,0.1741469502449035,292.8840026855469,297.1499938964844,293.1499938964844,0.0061772437766194,-467.7654724121094,299.0120544433594,0.4994162321090698,0.050000000745058,0.0487847179174423,293.10107421875,297.1499938964844,293.1499938964844,0.1867812722921371,-2940.380126953125,304.14422607421875,0.8881108164787292,0.2659854292869568,0.186498537659645,293.164306640625,297.1499938964844,293.1499938964844,0.2914959490299225,-5661.494140625,304.1527709960937,0.9990000128746032,0.4216414093971252,0.3588352799415588,293.2144775390625,297.1499938964844,293.1499938964844,0.0040977257303893,-1543.32861328125,296.6158142089844,0.4994162321090698,0.050000000745058,0.2314137071371078,291.09814453125,291.1499938964844,258.49053955078125,257.4458923339844,279.1278381347656,293.21466064453125,291.1033020019531,1.0,0.2564747035503387,0.673032283782959,0.673032283782959,1.0,1.0,-1.1997472047805786,0.4870065450668335,0.7127406597137451,0.1977451592683792,0.0,0.0,0.6874764561653137,44.85801315307617,37.0,49.24349212646485,-14561.0732421875,189.58399963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58087158203125,308.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17841.99609375,18000.0,0.0,0.0,0.3249634802341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173277974128723,0.8173359036445618,-8.091533345577773e-06,0.0,0.0003297966031823,0.0,0.0,79.78152465820312,0.0,0.0,0.0,0.4925658404827118,4.0,0.0,1.0
493920,293.11431884765625,297.1499938964844,293.1499938964844,0.1252208650112152,-2746.1162109375,304.146484375,0.8002411723136902,0.1926123201847076,0.1741469502449035,292.8840026855469,297.1499938964844,293.1499938964844,0.0061772437766194,-467.7654724121094,299.0120544433594,0.4994162321090698,0.050000000745058,0.0487847179174423,293.10107421875,297.1499938964844,293.1499938964844,0.1867812722921371,-2940.380126953125,304.14422607421875,0.8881108164787292,0.2659854292869568,0.186498537659645,293.164306640625,297.1499938964844,293.1499938964844,0.2914959490299225,-5661.494140625,304.1527709960937,0.9990000128746032,0.4216414093971252,0.3588352799415588,293.2144775390625,297.1499938964844,293.1499938964844,0.0040977257303893,-1543.32861328125,296.6158142089844,0.4994162321090698,0.050000000745058,0.2314137071371078,291.09814453125,291.1499938964844,258.49053955078125,257.4458923339844,279.1278381347656,293.21466064453125,291.1033020019531,1.0,0.2564747035503387,0.673032283782959,0.673032283782959,1.0,1.0,-1.1997472047805786,0.4870065450668335,0.7127406597137451,0.1977451592683792,0.0,0.0,0.6874764561653137,44.85801315307617,37.0,49.24349212646485,-14561.0732421875,189.58399963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58087158203125,308.3210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17841.99609375,18000.0,0.0,0.0,0.3249634802341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173277974128723,0.8173359036445618,-8.091533345577773e-06,0.0,0.0003297966031823,0.0,0.0,79.78152465820312,0.0,0.0,0.0,0.4925658404827118,4.0,0.0,1.0
493980,293.1136474609375,297.1499938964844,293.1499938964844,0.1255194097757339,-2750.558837890625,304.1471252441406,0.8081090450286865,0.1936500668525695,0.175021082162857,292.87744140625,297.1499938964844,293.1499938964844,0.0062611564062535,-472.0166320800781,299.1405029296875,0.5034727454185486,0.050000000745058,0.0487219057977199,293.1000671386719,297.1499938964844,293.1499938964844,0.1872786730527877,-2945.845947265625,304.1452941894531,0.8969681859016418,0.2674276232719421,0.1874739080667495,293.1430053710937,297.1499938964844,293.1499938964844,0.2823619246482849,-5515.5146484375,304.1665344238281,0.9990000128746032,0.4255804717540741,0.3504319190979004,293.2115478515625,297.1499938964844,293.1499938964844,0.0040727904997766,-1531.8446044921875,296.6279296875,0.5034727454185486,0.050000000745058,0.2311157435178756,291.143798828125,291.1499938964844,258.4502868652344,257.40887451171875,279.1310729980469,293.2117614746094,291.1469421386719,1.0,0.253537654876709,0.6713336706161499,0.6713336706161499,1.0,1.0,-1.1914410591125488,0.4829179048538208,0.7085232138633728,0.1952175498008728,0.0,0.0,0.68499755859375,43.14631652832031,40.0,52.55397033691406,-14485.98046875,183.45985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5338134765625,308.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.3278318047523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184356093406677,0.818443775177002,-8.13923998066457e-06,0.0,0.0003327075974084,0.0,0.0,80.2974624633789,0.0,0.0,0.0,0.4932902157306671,4.0,0.0,1.0
494040,293.1136474609375,297.1499938964844,293.1499938964844,0.1255194097757339,-2750.558837890625,304.1471252441406,0.8081090450286865,0.1936500668525695,0.175021082162857,292.87744140625,297.1499938964844,293.1499938964844,0.0062611564062535,-472.0166320800781,299.1405029296875,0.5034727454185486,0.050000000745058,0.0487219057977199,293.1000671386719,297.1499938964844,293.1499938964844,0.1872786730527877,-2945.845947265625,304.1452941894531,0.8969681859016418,0.2674276232719421,0.1874739080667495,293.1430053710937,297.1499938964844,293.1499938964844,0.2823619246482849,-5515.5146484375,304.1665344238281,0.9990000128746032,0.4255804717540741,0.3504319190979004,293.2115478515625,297.1499938964844,293.1499938964844,0.0040727904997766,-1531.8446044921875,296.6279296875,0.5034727454185486,0.050000000745058,0.2311157435178756,291.143798828125,291.1499938964844,258.4502868652344,257.40887451171875,279.1310729980469,293.2117614746094,291.1469421386719,1.0,0.253537654876709,0.6713336706161499,0.6713336706161499,1.0,1.0,-1.1914410591125488,0.4829179048538208,0.7085232138633728,0.1952175498008728,0.0,0.0,0.68499755859375,43.14631652832031,40.0,52.55397033691406,-14485.98046875,183.45985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5338134765625,308.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.3278318047523498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184356093406677,0.818443775177002,-8.13923998066457e-06,0.0,0.0003327075974084,0.0,0.0,80.2974624633789,0.0,0.0,0.0,0.4932902157306671,4.0,0.0,1.0
494100,293.1133728027344,297.1499938964844,293.1499938964844,0.1257829070091247,-2754.989990234375,304.1471862792969,0.8105741143226624,0.1941690444946289,0.1754697263240814,292.8741455078125,297.1499938964844,293.1499938964844,0.0063096438534557,-474.6907043457031,299.20147705078125,0.5046308040618896,0.050000000745058,0.0487048104405403,293.0995788574219,297.1499938964844,293.1499938964844,0.1876820772886276,-2950.718017578125,304.1454162597656,0.8998221158981323,0.2681576907634735,0.1879614442586898,293.1318664550781,297.1499938964844,293.1499938964844,0.2797515988349914,-5474.439453125,304.1682434082031,0.9990000128746032,0.4278631806373596,0.3481104969978332,293.2098693847656,297.1499938964844,293.1499938964844,0.0040639932267367,-1527.9927978515625,296.6292419433594,0.5046308040618896,0.050000000745058,0.2310346513986587,291.1566772460937,291.1499938964844,258.430419921875,257.3905029296875,279.1315002441406,293.2100830078125,291.1587829589844,1.0,0.2527632713317871,0.6704431772232056,0.6704431772232056,1.0,1.0,-1.1896594762802124,0.4818732738494873,0.7077861428260803,0.1945174634456634,0.0,0.0,0.6832335591316223,42.68775177001953,40.0,42.333831787109375,-14461.5029296875,181.9712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53826904296875,308.3009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.669921875,18000.0,0.0,0.0,0.3290174305438995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8156047463417053,0.8156128525733948,-8.120282473100815e-06,0.0,0.000333910837071,0.0,0.0,79.74250793457031,0.0,0.0,0.0,0.492174357175827,4.0,0.0,1.0
494160,293.1130676269531,297.1499938964844,293.1499938964844,0.1260986328125,-2760.420166015625,304.1471252441406,0.8123041987419128,0.1946895718574524,0.1759262830018997,292.870849609375,297.1499938964844,293.1499938964844,0.0063614170067012,-477.619384765625,299.26129150390625,0.5053223371505737,0.050000000745058,0.0486947745084762,293.0989990234375,297.1499938964844,293.1499938964844,0.1881785839796066,-2956.842041015625,304.1453552246094,0.9018797874450684,0.268910139799118,0.1884703189134597,293.1217346191406,297.1499938964844,293.1499938964844,0.2781240046024322,-5449.3046875,304.1678771972656,0.9990000128746032,0.430081307888031,0.3467405140399933,293.2080383300781,297.1499938964844,293.1499938964844,0.0040571922436356,-1525.1004638671875,296.6286315917969,0.5053223371505737,0.050000000745058,0.2309870421886444,291.1651306152344,291.1499938964844,258.41070556640625,257.3722229003906,279.1314697265625,293.2082824707031,291.1664428710937,1.0,0.2523905634880066,0.6695144176483154,0.6695144176483154,1.0,1.0,-1.1891037225723269,0.4813412427902221,0.7077624201774597,0.1940944343805313,0.0,0.0,0.6813596487045288,42.425537109375,43.0,31.455137252807617,-14448.1171875,181.26695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55645751953125,308.30450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.6015625,18000.0,0.0,0.0,0.3300422430038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120085597038269,0.8120166063308716,-8.089697985269595e-06,0.0,0.00033495092066,0.0,0.0,78.99312591552734,0.0,0.0,0.0,0.4906911551952362,4.0,0.0,1.0
494220,293.112548828125,297.1499938964844,293.1499938964844,0.12686188519001,-2773.78076171875,304.14678955078125,0.8138541579246521,0.1957326978445053,0.1768597811460495,292.8641967773437,297.1499938964844,293.1499938964844,0.0064742658287286,-484.1558532714844,299.3786926269531,0.5054306983947754,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.1893986761569976,-2972.11474609375,304.1448669433594,0.9038243293762208,0.2704503536224365,0.1895342618227005,293.10650634765625,297.1499938964844,293.1499938964844,0.2775010764598846,-5441.4111328125,304.162841796875,0.9990000128746032,0.4338989555835724,0.3465268313884735,293.20416259765625,297.1499938964844,293.1499938964844,0.004048366099596,-1521.6251220703125,296.6229553222656,0.5054306983947754,0.050000000745058,0.2309795916080474,291.17144775390625,291.1499938964844,258.3717041015625,257.3359069824219,279.1305236816406,293.20440673828125,291.17144775390625,1.0,0.25270676612854,0.6675257086753845,0.6675257086753845,1.0,1.0,-1.191232204437256,0.4816174507141113,0.7096148133277893,0.193967118859291,0.0,0.0,0.6779393553733826,42.41624069213867,46.0,11.155896186828612,-14453.1396484375,181.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202087402344,308.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.115234375,18000.0,0.0,0.0,0.3316586911678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042159080505371,0.8042239546775818,-8.015595085453242e-06,0.0,0.0003365914162714,0.0,0.0,77.326904296875,0.0,0.0,0.0,0.4874199330806732,4.0,0.0,1.0
494280,293.112548828125,297.1499938964844,293.1499938964844,0.12686188519001,-2773.78076171875,304.14678955078125,0.8138541579246521,0.1957326978445053,0.1768597811460495,292.8641967773437,297.1499938964844,293.1499938964844,0.0064742658287286,-484.1558532714844,299.3786926269531,0.5054306983947754,0.050000000745058,0.0486932024359703,293.0977783203125,297.1499938964844,293.1499938964844,0.1893986761569976,-2972.11474609375,304.1448669433594,0.9038243293762208,0.2704503536224365,0.1895342618227005,293.10650634765625,297.1499938964844,293.1499938964844,0.2775010764598846,-5441.4111328125,304.162841796875,0.9990000128746032,0.4338989555835724,0.3465268313884735,293.20416259765625,297.1499938964844,293.1499938964844,0.004048366099596,-1521.6251220703125,296.6229553222656,0.5054306983947754,0.050000000745058,0.2309795916080474,291.17144775390625,291.1499938964844,258.3717041015625,257.3359069824219,279.1305236816406,293.20440673828125,291.17144775390625,1.0,0.25270676612854,0.6675257086753845,0.6675257086753845,1.0,1.0,-1.191232204437256,0.4816174507141113,0.7096148133277893,0.193967118859291,0.0,0.0,0.6779393553733826,42.41624069213867,46.0,11.155896186828612,-14453.1396484375,181.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202087402344,308.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.115234375,18000.0,0.0,0.0,0.3316586911678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042159080505371,0.8042239546775818,-8.015595085453242e-06,0.0,0.0003365914162714,0.0,0.0,77.326904296875,0.0,0.0,0.0,0.4874199330806732,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.127759039402008,-2789.656005859375,304.1463623046875,0.8132922053337097,0.1967709511518478,0.1778106838464737,292.8575134277344,297.1499938964844,293.1499938964844,0.0065982993692159,-491.4469299316406,299.4944763183594,0.5041155815124512,0.050000000745058,0.0487123392522335,293.0966186523437,297.1499938964844,293.1499938964844,0.1908389180898666,-2990.283935546875,304.1441650390625,0.9032787680625916,0.2720078527927398,0.1906309723854065,293.0991516113281,297.1499938964844,293.1499938964844,0.2798603475093841,-5480.99560546875,304.15460205078125,0.9990000128746032,0.4365085959434509,0.3491387963294983,293.2001647949219,297.1499938964844,293.1499938964844,0.0040445709601044,-1520.5548095703125,296.6126708984375,0.5041155815124512,0.050000000745058,0.2310703694820404,291.1669311523437,291.1499938964844,258.33319091796875,257.29986572265625,279.12908935546875,293.2004089355469,291.16607666015625,1.0,0.2542052268981933,0.6653645038604736,0.6653645038604736,1.0,1.0,-1.1969558000564575,0.4833648800849914,0.7135909199714661,0.1946221888065338,0.0,0.0,0.675896167755127,42.9833869934082,49.0,-4.249361038208008,-14498.34375,184.8746490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6985778808594,308.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.720703125,18000.0,0.0,0.0,0.3328365683555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982403635978699,0.798248291015625,-7.95260893937666e-06,0.0,0.0003377867978997,0.0,0.0,76.0189208984375,0.0,0.0,0.0,0.4848751127719879,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.127759039402008,-2789.656005859375,304.1463623046875,0.8132922053337097,0.1967709511518478,0.1778106838464737,292.8575134277344,297.1499938964844,293.1499938964844,0.0065982993692159,-491.4469299316406,299.4944763183594,0.5041155815124512,0.050000000745058,0.0487123392522335,293.0966186523437,297.1499938964844,293.1499938964844,0.1908389180898666,-2990.283935546875,304.1441650390625,0.9032787680625916,0.2720078527927398,0.1906309723854065,293.0991516113281,297.1499938964844,293.1499938964844,0.2798603475093841,-5480.99560546875,304.15460205078125,0.9990000128746032,0.4365085959434509,0.3491387963294983,293.2001647949219,297.1499938964844,293.1499938964844,0.0040445709601044,-1520.5548095703125,296.6126708984375,0.5041155815124512,0.050000000745058,0.2310703694820404,291.1669311523437,291.1499938964844,258.33319091796875,257.29986572265625,279.12908935546875,293.2004089355469,291.16607666015625,1.0,0.2542052268981933,0.6653645038604736,0.6653645038604736,1.0,1.0,-1.1969558000564575,0.4833648800849914,0.7135909199714661,0.1946221888065338,0.0,0.0,0.675896167755127,42.9833869934082,49.0,-4.249361038208008,-14498.34375,184.8746490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6985778808594,308.3583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.720703125,18000.0,0.0,0.0,0.3328365683555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982403635978699,0.798248291015625,-7.95260893937666e-06,0.0,0.0003377867978997,0.0,0.0,76.0189208984375,0.0,0.0,0.0,0.4848751127719879,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1287351846694946,-2806.986328125,304.1459655761719,0.8110471367835999,0.1977945417165756,0.1787667125463485,292.85089111328125,297.1499938964844,293.1499938964844,0.006731741130352,-499.2906799316406,299.6102294921875,0.5017156004905701,0.050000000745058,0.04874849319458,293.0956420898437,297.1499938964844,293.1499938964844,0.1924103647470474,-3010.135986328125,304.1434936523437,0.9007737040519714,0.2735618948936462,0.1917409151792526,293.09967041015625,297.1499938964844,293.1499938964844,0.2846333086490631,-5558.34814453125,304.1451110839844,0.9990000128746032,0.4377085566520691,0.3540196716785431,293.1962890625,297.1499938964844,293.1499938964844,0.0040442361496388,-1521.083984375,296.5996398925781,0.5017156004905701,0.050000000745058,0.2312418669462204,291.15594482421875,291.1499938964844,258.2950744628906,257.2640686035156,279.12762451171875,293.1965026855469,291.1546325683594,1.0,0.2566516995429992,0.6630528569221497,0.6630528569221497,1.0,1.0,-1.2055425643920898,0.4862722754478454,0.7192702889442444,0.1958888322114944,0.0,0.0,0.675792396068573,44.02365112304688,52.0,-13.987401962280272,-14578.8623046875,189.74722290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698059082031,308.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.84375,18000.0,0.0,0.0,0.3337815701961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959767580032349,0.7959846258163452,-7.921903488750104e-06,0.0,0.0003387458855286,0.0,0.0,75.47745513916016,0.0,0.0,0.0,0.4838716983795166,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1287351846694946,-2806.986328125,304.1459655761719,0.8110471367835999,0.1977945417165756,0.1787667125463485,292.85089111328125,297.1499938964844,293.1499938964844,0.006731741130352,-499.2906799316406,299.6102294921875,0.5017156004905701,0.050000000745058,0.04874849319458,293.0956420898437,297.1499938964844,293.1499938964844,0.1924103647470474,-3010.135986328125,304.1434936523437,0.9007737040519714,0.2735618948936462,0.1917409151792526,293.09967041015625,297.1499938964844,293.1499938964844,0.2846333086490631,-5558.34814453125,304.1451110839844,0.9990000128746032,0.4377085566520691,0.3540196716785431,293.1962890625,297.1499938964844,293.1499938964844,0.0040442361496388,-1521.083984375,296.5996398925781,0.5017156004905701,0.050000000745058,0.2312418669462204,291.15594482421875,291.1499938964844,258.2950744628906,257.2640686035156,279.12762451171875,293.1965026855469,291.1546325683594,1.0,0.2566516995429992,0.6630528569221497,0.6630528569221497,1.0,1.0,-1.2055425643920898,0.4862722754478454,0.7192702889442444,0.1958888322114944,0.0,0.0,0.675792396068573,44.02365112304688,52.0,-13.987401962280272,-14578.8623046875,189.74722290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698059082031,308.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.84375,18000.0,0.0,0.0,0.3337815701961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959767580032349,0.7959846258163452,-7.921903488750104e-06,0.0,0.0003387458855286,0.0,0.0,75.47745513916016,0.0,0.0,0.0,0.4838716983795166,4.0,0.0,1.0
494580,293.11163330078125,297.1499938964844,293.1499938964844,0.1297484785318374,-2824.975830078125,304.1456298828125,0.8074467182159424,0.198795810341835,0.1797177493572235,292.84442138671875,297.1499938964844,293.1499938964844,0.0068735624663531,-507.5513000488281,299.7268981933594,0.4985339641571045,0.050000000745058,0.0487989298999309,293.0948486328125,297.1499938964844,293.1499938964844,0.1940484642982483,-3030.800537109375,304.1429443359375,0.8967686295509338,0.2750988304615021,0.192851573228836,293.107421875,297.1499938964844,293.1499938964844,0.2913619577884674,-5665.626953125,304.1355285644531,0.9990000128746032,0.4374211132526397,0.3607174754142761,293.19268798828125,297.1499938964844,293.1499938964844,0.0040461695753037,-1522.6119384765625,296.585205078125,0.4985339641571045,0.050000000745058,0.2314811199903488,291.14166259765625,291.1499938964844,258.2573547363281,257.2284851074219,279.1263427734375,293.1929016113281,291.14013671875,1.0,0.2598590552806854,0.6606199145317078,0.6606199145317078,1.0,1.0,-1.2164037227630615,0.4900937080383301,0.7263100147247314,0.1976334154605865,0.0,0.0,0.6778476238250732,45.45999526977539,55.0,-19.175498962402344,-14688.6591796875,196.24673461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183288574219,308.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.19140625,18000.0,0.0,0.0,0.3347103297710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798278272151947,0.7982861995697021,-7.933634151413571e-06,0.0,0.0003396884421817,0.0,0.0,75.8869857788086,0.0,0.0,0.0,0.4847854077816009,4.0,0.0,1.0
494640,293.11163330078125,297.1499938964844,293.1499938964844,0.1297484785318374,-2824.975830078125,304.1456298828125,0.8074467182159424,0.198795810341835,0.1797177493572235,292.84442138671875,297.1499938964844,293.1499938964844,0.0068735624663531,-507.5513000488281,299.7268981933594,0.4985339641571045,0.050000000745058,0.0487989298999309,293.0948486328125,297.1499938964844,293.1499938964844,0.1940484642982483,-3030.800537109375,304.1429443359375,0.8967686295509338,0.2750988304615021,0.192851573228836,293.107421875,297.1499938964844,293.1499938964844,0.2913619577884674,-5665.626953125,304.1355285644531,0.9990000128746032,0.4374211132526397,0.3607174754142761,293.19268798828125,297.1499938964844,293.1499938964844,0.0040461695753037,-1522.6119384765625,296.585205078125,0.4985339641571045,0.050000000745058,0.2314811199903488,291.14166259765625,291.1499938964844,258.2573547363281,257.2284851074219,279.1263427734375,293.1929016113281,291.14013671875,1.0,0.2598590552806854,0.6606199145317078,0.6606199145317078,1.0,1.0,-1.2164037227630615,0.4900937080383301,0.7263100147247314,0.1976334154605865,0.0,0.0,0.6778476238250732,45.45999526977539,55.0,-19.175498962402344,-14688.6591796875,196.24673461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183288574219,308.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.19140625,18000.0,0.0,0.0,0.3347103297710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798278272151947,0.7982861995697021,-7.933634151413571e-06,0.0,0.0003396884421817,0.0,0.0,75.8869857788086,0.0,0.0,0.0,0.4847854077816009,4.0,0.0,1.0
494700,293.1116027832031,297.1499938964844,293.1499938964844,0.1302597224712371,-2834.04248046875,304.1454772949219,0.805220365524292,0.1992866396903991,0.1801891773939132,292.8412780761719,297.1499938964844,293.1499938964844,0.0069472771137952,-511.8001098632813,299.7857666015625,0.4967333674430847,0.050000000745058,0.0488287508487701,293.09454345703125,297.1499938964844,293.1499938964844,0.1948779374361038,-3041.24462890625,304.1427001953125,0.8943389058113098,0.2758579850196838,0.1934043616056442,293.11376953125,297.1499938964844,293.1499938964844,0.2953312695026397,-5728.3076171875,304.1309509277344,0.9990000128746032,0.4367148280143738,0.364619493484497,293.1910400390625,297.1499938964844,293.1499938964844,0.0040477276779711,-1523.6201171875,296.5777893066406,0.4967333674430847,0.050000000745058,0.231622576713562,291.1339416503906,291.1499938964844,258.23858642578125,257.2107238769531,279.12579345703125,293.19122314453125,291.1324157714844,1.0,0.2616954147815704,0.6593677401542664,0.6593677401542664,1.0,1.0,-1.2225221395492554,0.4922789633274078,0.7302431464195251,0.1986480951309204,0.0,0.0,0.6796913146972656,46.30546188354492,55.0,-20.53884506225586,-14752.5576171875,200.02853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,308.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.765625,18000.0,0.0,0.0,0.3352332711219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012233972549438,0.801231324672699,-7.956716217449866e-06,0.0,0.0003402191505301,0.0,0.0,76.47171020507812,0.0,0.0,0.0,0.4860018789768219,4.0,0.0,1.0
494760,293.11163330078125,297.1499938964844,293.1499938964844,0.1307706087827682,-2843.093017578125,304.1453857421875,0.802772581577301,0.1997705399990081,0.1806570440530777,292.83819580078125,297.1499938964844,293.1499938964844,0.00702272541821,-516.11279296875,299.8450012207031,0.4948267042636871,0.050000000745058,0.0488613210618495,293.0942687988281,297.1499938964844,293.1499938964844,0.1957094818353653,-3051.698974609375,304.1425170898437,0.8916867971420288,0.2766126692295074,0.1939548701047897,293.1216735839844,297.1499938964844,293.1499938964844,0.2996484041213989,-5796.0712890625,304.1265869140625,0.9990000128746032,0.4356269240379333,0.3688338994979858,293.189453125,297.1499938964844,293.1499938964844,0.0040495945140719,-1524.747314453125,296.5703430175781,0.4948267042636871,0.050000000745058,0.2317770719528198,291.1260986328125,291.1499938964844,258.2198791503906,257.1930236816406,279.12530517578125,293.18963623046875,291.12457275390625,1.0,0.2636638879776001,0.658096194267273,0.658096194267273,1.0,1.0,-1.2290273904800415,0.4946177899837494,0.7344095706939697,0.1997417360544204,0.0,0.0,0.6820729970932007,47.226783752441406,58.0,-21.29999542236328,-14821.560546875,204.1327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349609375,308.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.1796875,18000.0,0.0,0.0,0.335826575756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053738474845886,0.8053818941116333,-7.991648089955561e-06,0.0,0.0003408212796784,0.0,0.0,77.31795501708984,0.0,0.0,0.0,0.4877327978610992,4.0,0.0,1.0
494820,293.1117553710937,297.1499938964844,293.1499938964844,0.1317846924066543,-2861.024658203125,304.1452331542969,0.7974157929420471,0.2007175981998443,0.181580975651741,292.832275390625,297.1499938964844,293.1499938964844,0.0071785687468945,-524.8972778320312,299.9647827148437,0.4907761812210083,0.050000000745058,0.0489336997270584,293.0935363769531,297.1499938964844,293.1499938964844,0.1974105238914489,-3073.04248046875,304.1421813964844,0.8859509229660034,0.2781725823879242,0.195082813501358,293.1419372558594,297.1499938964844,293.1499938964844,0.309160828590393,-5944.083984375,304.1185607910156,0.9990000128746032,0.4322462975978851,0.3780313432216644,293.1865539550781,297.1499938964844,293.1499938964844,0.0040541137568652,-1527.281005859375,296.5556335449219,0.4907761812210083,0.050000000745058,0.2321204096078872,291.1105041503906,291.1499938964844,258.1825866699219,257.1576538085937,279.12451171875,293.18670654296875,291.1090087890625,1.0,0.267934113740921,0.6555055379867554,0.6555055379867554,1.0,1.0,-1.2430288791656494,0.4996863901615143,0.7433425188064575,0.2021277993917465,0.0,0.0,0.6883944272994995,49.26939010620117,46.0,-21.576574325561523,-14972.6298828125,213.2218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8159484863281,308.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.552734375,18000.0,0.0,0.0,0.3373045921325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172096610069275,0.8172177672386169,-8.097271347651258e-06,0.0,0.0003423212619964,0.0,0.0,79.8067626953125,0.0,0.0,0.0,0.492718756198883,4.0,0.0,1.0
494880,293.1117553710937,297.1499938964844,293.1499938964844,0.1317846924066543,-2861.024658203125,304.1452331542969,0.7974157929420471,0.2007175981998443,0.181580975651741,292.832275390625,297.1499938964844,293.1499938964844,0.0071785687468945,-524.8972778320312,299.9647827148437,0.4907761812210083,0.050000000745058,0.0489336997270584,293.0935363769531,297.1499938964844,293.1499938964844,0.1974105238914489,-3073.04248046875,304.1421813964844,0.8859509229660034,0.2781725823879242,0.195082813501358,293.1419372558594,297.1499938964844,293.1499938964844,0.309160828590393,-5944.083984375,304.1185607910156,0.9990000128746032,0.4322462975978851,0.3780313432216644,293.1865539550781,297.1499938964844,293.1499938964844,0.0040541137568652,-1527.281005859375,296.5556335449219,0.4907761812210083,0.050000000745058,0.2321204096078872,291.1105041503906,291.1499938964844,258.1825866699219,257.1576538085937,279.12451171875,293.18670654296875,291.1090087890625,1.0,0.267934113740921,0.6555055379867554,0.6555055379867554,1.0,1.0,-1.2430288791656494,0.4996863901615143,0.7433425188064575,0.2021277993917465,0.0,0.0,0.6883944272994995,49.26939010620117,46.0,-21.576574325561523,-14972.6298828125,213.2218780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8159484863281,308.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.552734375,18000.0,0.0,0.0,0.3373045921325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8172096610069275,0.8172177672386169,-8.097271347651258e-06,0.0,0.0003423212619964,0.0,0.0,79.8067626953125,0.0,0.0,0.0,0.492718756198883,4.0,0.0,1.0
