time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1117248535156,297.1499938964844,293.1499938964844,0.1325364708900451,-2874.003173828125,304.1455993652344,0.8007692694664001,0.2016894370317459,0.1824201345443725,292.8263854980469,297.1499938964844,293.1499938964844,0.0073177204467356,-532.20166015625,300.0915832519531,0.4920269846916199,0.050000000745058,0.0489108636975288,293.0929260253906,297.1499938964844,293.1499938964844,0.1987643837928772,-3089.68408203125,304.142578125,0.8899375796318054,0.2797266542911529,0.1961553245782852,293.1577453613281,297.1499938964844,293.1499938964844,0.3069976568222046,-5905.216796875,304.1332702636719,0.9990000128746032,0.4292039275169372,0.3751597106456756,293.1836242675781,297.1499938964844,293.1499938964844,0.0040505258366465,-1525.8997802734375,296.55096435546875,0.4920269846916199,0.050000000745058,0.232012078166008,291.1102905273437,291.1499938964844,258.1454162597656,257.122314453125,279.12939453125,293.1838073730469,291.112548828125,1.0,0.2665048837661743,0.6536588072776794,0.6536588072776794,1.0,1.0,-1.2417292594909668,0.4983883500099182,0.7433409690856934,0.2012547254562378,0.0,0.0,0.6941781640052795,48.67535018920898,34.0,6.669514656066895,-15018.380859375,211.5152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791442871094,308.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.66015625,18000.0,0.0,0.0,0.3390861451625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316808938980103,0.8316891193389893,-8.239706403401215e-06,0.0,0.0003441293083596,0.0,0.0,83.01470184326172,0.0,0.0,0.0,0.4988357424736023,4.0,0.0,1.0
495000,293.1117248535156,297.1499938964844,293.1499938964844,0.1325364708900451,-2874.003173828125,304.1455993652344,0.8007692694664001,0.2016894370317459,0.1824201345443725,292.8263854980469,297.1499938964844,293.1499938964844,0.0073177204467356,-532.20166015625,300.0915832519531,0.4920269846916199,0.050000000745058,0.0489108636975288,293.0929260253906,297.1499938964844,293.1499938964844,0.1987643837928772,-3089.68408203125,304.142578125,0.8899375796318054,0.2797266542911529,0.1961553245782852,293.1577453613281,297.1499938964844,293.1499938964844,0.3069976568222046,-5905.216796875,304.1332702636719,0.9990000128746032,0.4292039275169372,0.3751597106456756,293.1836242675781,297.1499938964844,293.1499938964844,0.0040505258366465,-1525.8997802734375,296.55096435546875,0.4920269846916199,0.050000000745058,0.232012078166008,291.1102905273437,291.1499938964844,258.1454162597656,257.122314453125,279.12939453125,293.1838073730469,291.112548828125,1.0,0.2665048837661743,0.6536588072776794,0.6536588072776794,1.0,1.0,-1.2417292594909668,0.4983883500099182,0.7433409690856934,0.2012547254562378,0.0,0.0,0.6941781640052795,48.67535018920898,34.0,6.669514656066895,-15018.380859375,211.5152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791442871094,308.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.66015625,18000.0,0.0,0.0,0.3390861451625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316808938980103,0.8316891193389893,-8.239706403401215e-06,0.0,0.0003441293083596,0.0,0.0,83.01470184326172,0.0,0.0,0.0,0.4988357424736023,4.0,0.0,1.0
495060,293.11163330078125,297.1499938964844,293.1499938964844,0.1327527314424514,-2877.347412109375,304.1461486816406,0.806762158870697,0.2022901326417923,0.1829012185335159,292.8228454589844,297.1499938964844,293.1499938964844,0.0073875612579286,-535.3839721679688,300.1744384765625,0.495186299085617,0.050000000745058,0.0488550215959548,293.0927429199219,297.1499938964844,293.1499938964844,0.199189692735672,-3094.521728515625,304.1434020996094,0.8967452645301819,0.2806291282176971,0.1967475116252899,293.1565856933594,297.1499938964844,293.1499938964844,0.2999537885189056,-5791.52783203125,304.1495056152344,0.9990000128746032,0.4293044805526733,0.3680324852466583,293.1817932128906,297.1499938964844,293.1499938964844,0.0040418691933155,-1521.6605224609375,296.5599975585937,0.495186299085617,0.050000000745058,0.2317471951246261,291.12921142578125,291.1499938964844,258.1231384277344,257.10113525390625,279.1335144042969,293.1819763183594,291.1331481933594,1.0,0.2634874582290649,0.6529548764228821,0.6529548764228821,1.0,1.0,-1.234080791473389,0.494819700717926,0.7392610311508179,0.1992451399564743,0.0,0.0,0.6941306591033936,47.14833450317383,34.0,31.276168823242188,-14979.7744140625,205.6790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7717590332031,308.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17926.9140625,18000.0,0.0,0.0,0.3400625586509704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358300924301147,0.8358383774757385,-8.296477972180583e-06,0.0,0.0003451202646829,0.0,0.0,84.06906127929688,0.0,0.0,0.0,0.5006474256515503,4.0,0.0,1.0
495120,293.1115417480469,297.1499938964844,293.1499938964844,0.13283671438694,-2878.45068359375,304.1465759277344,0.8120874166488647,0.2026974111795425,0.1832149475812912,292.82049560546875,297.1499938964844,293.1499938964844,0.0074301995337009,-537.1714477539062,300.2314147949219,0.4982146024703979,0.050000000745058,0.0488040521740913,293.0926513671875,297.1499938964844,293.1499938964844,0.1993732899427414,-3096.437744140625,304.14404296875,0.9029636979103088,0.2812295854091644,0.1971280723810196,293.15045166015625,297.1499938964844,293.1499938964844,0.2932969331741333,-5684.91845703125,304.1618957519531,0.9990000128746032,0.4304324388504028,0.3614033162593841,293.18048095703125,297.1499938964844,293.1499938964844,0.0040342737920582,-1517.9195556640625,296.5691223144531,0.4982146024703979,0.050000000745058,0.2315054088830948,291.14654541015625,291.1499938964844,258.1083068847656,257.0870056152344,279.13641357421875,293.1806945800781,291.1512756347656,1.0,0.2606946229934692,0.6526437401771545,0.6526437401771545,1.0,1.0,-1.2266074419021606,0.4914862215518951,0.7351211905479431,0.1974086612462997,0.0,0.0,0.6924755573272705,45.74739456176758,37.0,45.566925048828125,-14926.7451171875,200.22903442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795715332031,308.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6484375,18000.0,0.0,0.0,0.3405842781066894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8354196548461914,0.8354279398918152,-8.306046765937936e-06,0.0,0.0003456497506704,0.0,0.0,84.07942199707031,0.0,0.0,0.0,0.5005258321762085,4.0,0.0,1.0
495180,293.1114501953125,297.1499938964844,293.1499938964844,0.133133515715599,-2882.870361328125,304.1471862792969,0.8199894428253174,0.203692227602005,0.1840481758117675,292.8147888183594,297.1499938964844,293.1499938964844,0.0075492719188332,-542.364013671875,300.3733215332031,0.5026181936264038,0.050000000745058,0.0487345866858959,293.0926818847656,297.1499938964844,293.1499938964844,0.1999165564775467,-3102.44189453125,304.14508056640625,0.9131045937538148,0.2826743721961975,0.1980981081724167,293.1250305175781,297.1499938964844,293.1499938964844,0.2833664417266845,-5527.64208984375,304.1739501953125,0.9990000128746032,0.4355625212192535,0.3521659076213836,293.1771545410156,297.1499938964844,293.1499938964844,0.0040196785703301,-1510.443359375,296.59149169921875,0.5026181936264038,0.050000000745058,0.2311758995056152,291.1871337890625,291.1499938964844,258.0711364746094,257.0516052246094,279.1382751464844,293.1773681640625,291.1894836425781,1.0,0.25741708278656,0.6515942215919495,0.6515942215919495,1.0,1.0,-1.2171984910964966,0.4870778620243072,0.7301205396652222,0.1948066502809524,0.0,0.0,0.6845186352729797,43.84864807128906,40.0,45.26168823242188,-14827.9638671875,193.1734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,308.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.2578125,18000.0,0.0,0.0,0.3413072824478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823327898979187,0.823336124420166,-8.218084985855967e-06,0.0,0.00034638348734,0.0,0.0,81.6061019897461,0.0,0.0,0.0,0.4955706596374511,4.0,0.0,1.0
495240,293.1114501953125,297.1499938964844,293.1499938964844,0.133133515715599,-2882.870361328125,304.1471862792969,0.8199894428253174,0.203692227602005,0.1840481758117675,292.8147888183594,297.1499938964844,293.1499938964844,0.0075492719188332,-542.364013671875,300.3733215332031,0.5026181936264038,0.050000000745058,0.0487345866858959,293.0926818847656,297.1499938964844,293.1499938964844,0.1999165564775467,-3102.44189453125,304.14508056640625,0.9131045937538148,0.2826743721961975,0.1980981081724167,293.1250305175781,297.1499938964844,293.1499938964844,0.2833664417266845,-5527.64208984375,304.1739501953125,0.9990000128746032,0.4355625212192535,0.3521659076213836,293.1771545410156,297.1499938964844,293.1499938964844,0.0040196785703301,-1510.443359375,296.59149169921875,0.5026181936264038,0.050000000745058,0.2311758995056152,291.1871337890625,291.1499938964844,258.0711364746094,257.0516052246094,279.1382751464844,293.1773681640625,291.1894836425781,1.0,0.25741708278656,0.6515942215919495,0.6515942215919495,1.0,1.0,-1.2171984910964966,0.4870778620243072,0.7301205396652222,0.1948066502809524,0.0,0.0,0.6845186352729797,43.84864807128906,40.0,45.26168823242188,-14827.9638671875,193.1734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,308.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.2578125,18000.0,0.0,0.0,0.3413072824478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.823327898979187,0.823336124420166,-8.218084985855967e-06,0.0,0.00034638348734,0.0,0.0,81.6061019897461,0.0,0.0,0.0,0.4955706596374511,4.0,0.0,1.0
495300,293.1114196777344,297.1499938964844,293.1499938964844,0.1334146112203598,-2887.6162109375,304.1471862792969,0.8225272297859192,0.2041837126016616,0.1844713538885116,292.8119812011719,297.1499938964844,293.1499938964844,0.007618308532983,-545.6389770507812,300.44140625,0.5039330124855042,0.050000000745058,0.0487148985266685,293.0928649902344,297.1499938964844,293.1499938964844,0.2003626376390457,-3107.8251953125,304.1451721191406,0.916569173336029,0.2833651006221771,0.1985700130462646,293.11187744140625,297.1499938964844,293.1499938964844,0.2804734408855438,-5482.619140625,304.1748352050781,0.9990000128746032,0.4384622573852539,0.3495038747787475,293.1753234863281,297.1499938964844,293.1499938964844,0.0040162527002394,-1508.73681640625,296.596923828125,0.5039330124855042,0.050000000745058,0.2310824990272522,291.1960754394531,291.1499938964844,258.0525207519531,257.03387451171875,279.1381225585937,293.175537109375,291.1972961425781,1.0,0.2564996480941772,0.6509920954704285,0.6509920954704285,1.0,1.0,-1.2149406671524048,0.4858850836753845,0.7290555834770203,0.1940653026103973,0.0,0.0,0.6805128455162048,43.31705474853516,40.0,32.92864990234375,-14790.765625,191.33790588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8936462402344,308.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.94921875,18000.0,0.0,0.0,0.3413758277893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147451281547546,0.8147532939910889,-8.138972589222249e-06,0.0,0.0003464530745986,0.0,0.0,79.75502014160156,0.0,0.0,0.0,0.4919868409633636,4.0,0.0,1.0
495360,293.1114196777344,297.1499938964844,293.1499938964844,0.1337560564279556,-2893.503173828125,304.1470642089844,0.8243468999862671,0.2046733200550079,0.184899553656578,292.80914306640625,297.1499938964844,293.1499938964844,0.0076921861618757,-549.2273559570312,300.5084533691406,0.5047670602798462,0.050000000745058,0.0487026534974575,293.09295654296875,297.1499938964844,293.1499938964844,0.2008986324071884,-3114.411865234375,304.14508056640625,0.9191003441810608,0.284071534872055,0.1990468353033065,293.0999755859375,297.1499938964844,293.1499938964844,0.2786263823509216,-5454.4775390625,304.17364501953125,0.9990000128746032,0.441289335489273,0.347838282585144,293.17340087890625,297.1499938964844,293.1499938964844,0.0040149120613932,-1508.05419921875,296.6000061035156,0.5047670602798462,0.050000000745058,0.2310244143009185,291.20001220703125,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.1736145019531,291.2003479003906,1.0,0.2559982538223266,0.6503319144248962,0.6503319144248962,1.0,1.0,-1.213942289352417,0.4852077066898346,0.72873455286026,0.1935959607362747,0.0,0.0,0.6767621636390686,42.99250030517578,43.0,20.205541610717773,-14764.7548828125,190.3435974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,308.5735778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18171.6015625,18000.0,0.0,0.0,0.3412749469280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061511516571045,0.8061591982841492,-8.055887519731186e-06,0.0,0.0003463506873231,0.0,0.0,77.89867401123047,0.0,0.0,0.0,0.4883642792701721,4.0,0.0,1.0
495420,293.1114501953125,297.1499938964844,293.1499938964844,0.1345855146646499,-2908.023681640625,304.14666748046875,0.8260758519172668,0.2056459784507751,0.1857687085866928,292.8034362792969,297.1499938964844,293.1499938964844,0.0078534884378314,-557.2107543945312,300.640869140625,0.5051264762878418,0.050000000745058,0.0486974269151687,293.0929870605469,297.1499938964844,293.1499938964844,0.2022244930267334,-3130.921630859375,304.1445007324219,0.921604871749878,0.2855137884616852,0.2000412940979004,293.0816955566406,297.1499938964844,293.1499938964844,0.2776934504508972,-5442.46142578125,304.1672058105469,0.9990000128746032,0.4462767839431762,0.3471259772777557,293.1692810058594,297.1499938964844,293.1499938964844,0.0040172603912651,-1509.1456298828125,296.6009826660156,0.5051264762878418,0.050000000745058,0.230999618768692,291.1961364746094,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1695556640625,291.195068359375,1.0,0.2560895085334778,0.6488291621208191,0.6488291621208191,1.0,1.0,-1.2152864933013916,0.4852047860622406,0.7300816774368286,0.1933639347553253,0.0,0.0,0.670725405216217,42.88024520874024,46.0,-2.466106414794922,-14746.470703125,190.54830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,308.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18147.98046875,18000.0,0.0,0.0,0.3406763970851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790881872177124,0.7908897995948792,-7.902464858489111e-06,0.0,0.0003457432321738,0.0,0.0,74.6227035522461,0.0,0.0,0.0,0.4819014966487884,4.0,0.0,1.0
495480,293.1114501953125,297.1499938964844,293.1499938964844,0.1345855146646499,-2908.023681640625,304.14666748046875,0.8260758519172668,0.2056459784507751,0.1857687085866928,292.8034362792969,297.1499938964844,293.1499938964844,0.0078534884378314,-557.2107543945312,300.640869140625,0.5051264762878418,0.050000000745058,0.0486974269151687,293.0929870605469,297.1499938964844,293.1499938964844,0.2022244930267334,-3130.921630859375,304.1445007324219,0.921604871749878,0.2855137884616852,0.2000412940979004,293.0816955566406,297.1499938964844,293.1499938964844,0.2776934504508972,-5442.46142578125,304.1672058105469,0.9990000128746032,0.4462767839431762,0.3471259772777557,293.1692810058594,297.1499938964844,293.1499938964844,0.0040172603912651,-1509.1456298828125,296.6009826660156,0.5051264762878418,0.050000000745058,0.230999618768692,291.1961364746094,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1695556640625,291.195068359375,1.0,0.2560895085334778,0.6488291621208191,0.6488291621208191,1.0,1.0,-1.2152864933013916,0.4852047860622406,0.7300816774368286,0.1933639347553253,0.0,0.0,0.670725405216217,42.88024520874024,46.0,-2.466106414794922,-14746.470703125,190.54830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,308.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18147.98046875,18000.0,0.0,0.0,0.3406763970851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790881872177124,0.7908897995948792,-7.902464858489111e-06,0.0,0.0003457432321738,0.0,0.0,74.6227035522461,0.0,0.0,0.0,0.4819014966487884,4.0,0.0,1.0
495540,293.1115417480469,297.1499938964844,293.1499938964844,0.13555209338665,-2925.0810546875,304.14617919921875,0.8256537914276123,0.2066057324409485,0.186647891998291,292.79766845703125,297.1499938964844,293.1499938964844,0.0080310031771659,-566.0441284179688,300.7725830078125,0.5040131211280823,0.050000000745058,0.0487136840820312,293.0929870605469,297.1499938964844,293.1499938964844,0.2037757039070129,-3150.34716796875,304.14373779296875,0.9211444854736328,0.2869580090045929,0.2010595947504043,293.07196044921875,297.1499938964844,293.1499938964844,0.279859334230423,-5479.61572265625,304.1578369140625,0.9990000128746032,0.4499970972537994,0.3493429124355316,293.16510009765625,297.1499938964844,293.1499938964844,0.0040247929282486,-1512.695556640625,296.5972900390625,0.5040131211280823,0.050000000745058,0.2310767471790313,291.1813659667969,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.16534423828125,291.1795349121094,1.0,0.2573982775211334,0.6470966935157776,0.6470966935157776,1.0,1.0,-1.220335841178894,0.4866839647293091,0.733651876449585,0.1938977688550949,0.0,0.0,0.6674479842185974,43.366729736328125,49.0,-18.127704620361328,-14772.5087890625,193.20294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,308.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18093.689453125,18000.0,0.0,0.0,0.3397813737392425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807096838951111,0.7807174921035767,-7.793109034537338e-06,0.0,0.0003448349016252,0.0,0.0,72.43563079833984,0.0,0.0,0.0,0.477558434009552,4.0,0.0,1.0
495600,293.1115417480469,297.1499938964844,293.1499938964844,0.13555209338665,-2925.0810546875,304.14617919921875,0.8256537914276123,0.2066057324409485,0.186647891998291,292.79766845703125,297.1499938964844,293.1499938964844,0.0080310031771659,-566.0441284179688,300.7725830078125,0.5040131211280823,0.050000000745058,0.0487136840820312,293.0929870605469,297.1499938964844,293.1499938964844,0.2037757039070129,-3150.34716796875,304.14373779296875,0.9211444854736328,0.2869580090045929,0.2010595947504043,293.07196044921875,297.1499938964844,293.1499938964844,0.279859334230423,-5479.61572265625,304.1578369140625,0.9990000128746032,0.4499970972537994,0.3493429124355316,293.16510009765625,297.1499938964844,293.1499938964844,0.0040247929282486,-1512.695556640625,296.5972900390625,0.5040131211280823,0.050000000745058,0.2310767471790313,291.1813659667969,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.16534423828125,291.1795349121094,1.0,0.2573982775211334,0.6470966935157776,0.6470966935157776,1.0,1.0,-1.220335841178894,0.4866839647293091,0.733651876449585,0.1938977688550949,0.0,0.0,0.6674479842185974,43.366729736328125,49.0,-18.127704620361328,-14772.5087890625,193.20294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1677551269531,308.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18093.689453125,18000.0,0.0,0.0,0.3397813737392425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807096838951111,0.7807174921035767,-7.793109034537338e-06,0.0,0.0003448349016252,0.0,0.0,72.43563079833984,0.0,0.0,0.0,0.477558434009552,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1365860700607299,-2943.34814453125,304.1457214355469,0.8235186338424683,0.2075464278459549,0.187528058886528,292.7919616699219,297.1499938964844,293.1499938964844,0.0082221133634448,-575.4476318359375,300.9051513671875,0.5017611980438232,0.050000000745058,0.0487476289272308,293.09307861328125,297.1499938964844,293.1499938964844,0.2054342776536941,-3171.107666015625,304.14306640625,0.918314516544342,0.2883832156658172,0.2020805180072784,293.0707092285156,297.1499938964844,293.1499938964844,0.2845188081264496,-5555.669921875,304.1474609375,0.9990000128746032,0.4522478282451629,0.3539243638515472,293.1610412597656,297.1499938964844,293.1499938964844,0.0040357010439038,-1517.748779296875,296.5915832519531,0.5017611980438232,0.050000000745058,0.2312377542257309,291.16131591796875,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1612854003906,291.1592102050781,1.0,0.2596878111362457,0.6451643705368042,0.6451643705368042,1.0,1.0,-1.228350043296814,0.4893359839916229,0.7390140295028687,0.1950290501117706,0.0,0.0,0.66725093126297,44.34529495239258,52.0,-26.468374252319336,-14838.2373046875,197.88626098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,308.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.568359375,18000.0,0.0,0.0,0.3388926386833191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770774960517883,0.7770852446556091,-7.74379623180721e-06,0.0,0.0003439329448156,0.0,0.0,71.59156036376953,0.0,0.0,0.0,0.4759410321712494,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1365860700607299,-2943.34814453125,304.1457214355469,0.8235186338424683,0.2075464278459549,0.187528058886528,292.7919616699219,297.1499938964844,293.1499938964844,0.0082221133634448,-575.4476318359375,300.9051513671875,0.5017611980438232,0.050000000745058,0.0487476289272308,293.09307861328125,297.1499938964844,293.1499938964844,0.2054342776536941,-3171.107666015625,304.14306640625,0.918314516544342,0.2883832156658172,0.2020805180072784,293.0707092285156,297.1499938964844,293.1499938964844,0.2845188081264496,-5555.669921875,304.1474609375,0.9990000128746032,0.4522478282451629,0.3539243638515472,293.1610412597656,297.1499938964844,293.1499938964844,0.0040357010439038,-1517.748779296875,296.5915832519531,0.5017611980438232,0.050000000745058,0.2312377542257309,291.16131591796875,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1612854003906,291.1592102050781,1.0,0.2596878111362457,0.6451643705368042,0.6451643705368042,1.0,1.0,-1.228350043296814,0.4893359839916229,0.7390140295028687,0.1950290501117706,0.0,0.0,0.66725093126297,44.34529495239258,52.0,-26.468374252319336,-14838.2373046875,197.88626098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,308.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.568359375,18000.0,0.0,0.0,0.3388926386833191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770774960517883,0.7770852446556091,-7.74379623180721e-06,0.0,0.0003439329448156,0.0,0.0,71.59156036376953,0.0,0.0,0.0,0.4759410321712494,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376400738954544,-2961.936279296875,304.1453857421875,0.8200657963752747,0.2084638476371765,0.1884020268917083,292.7864074707031,297.1499938964844,293.1499938964844,0.0084252655506134,-585.2372436523438,301.03936767578125,0.4986863434314728,0.050000000745058,0.048796284943819,293.0932922363281,297.1499938964844,293.1499938964844,0.2071251571178436,-3192.212646484375,304.142578125,0.913732409477234,0.2897796928882599,0.2030935734510421,293.0771179199219,297.1499938964844,293.1499938964844,0.2911736667156219,-5662.17041015625,304.1372375488281,0.9990000128746032,0.452969491481781,0.3603896796703338,293.1573181152344,297.1499938964844,293.1499938964844,0.0040486850775778,-1523.6417236328125,296.58551025390625,0.4986863434314728,0.050000000745058,0.2314685583114624,291.1396179199219,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15753173828125,291.1374816894531,1.0,0.2627607583999634,0.6430678963661194,0.6430678963661194,1.0,1.0,-1.2387101650238037,0.4929071068763733,0.7458031177520752,0.1966210454702377,0.0,0.0,0.6700865030288696,45.73239517211914,55.0,-29.551252365112305,-14936.4794921875,204.2771148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,308.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.896484375,18000.0,0.0,0.0,0.3382979929447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802029252052307,0.7802106738090515,-7.758048013783991e-06,0.0,0.000343329476891,0.0,0.0,72.11824798583984,0.0,0.0,0.0,0.4771529138088226,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376400738954544,-2961.936279296875,304.1453857421875,0.8200657963752747,0.2084638476371765,0.1884020268917083,292.7864074707031,297.1499938964844,293.1499938964844,0.0084252655506134,-585.2372436523438,301.03936767578125,0.4986863434314728,0.050000000745058,0.048796284943819,293.0932922363281,297.1499938964844,293.1499938964844,0.2071251571178436,-3192.212646484375,304.142578125,0.913732409477234,0.2897796928882599,0.2030935734510421,293.0771179199219,297.1499938964844,293.1499938964844,0.2911736667156219,-5662.17041015625,304.1372375488281,0.9990000128746032,0.452969491481781,0.3603896796703338,293.1573181152344,297.1499938964844,293.1499938964844,0.0040486850775778,-1523.6417236328125,296.58551025390625,0.4986863434314728,0.050000000745058,0.2314685583114624,291.1396179199219,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15753173828125,291.1374816894531,1.0,0.2627607583999634,0.6430678963661194,0.6430678963661194,1.0,1.0,-1.2387101650238037,0.4929071068763733,0.7458031177520752,0.1966210454702377,0.0,0.0,0.6700865030288696,45.73239517211914,55.0,-29.551252365112305,-14936.4794921875,204.2771148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,308.6791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.896484375,18000.0,0.0,0.0,0.3382979929447174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802029252052307,0.7802106738090515,-7.758048013783991e-06,0.0,0.000343329476891,0.0,0.0,72.11824798583984,0.0,0.0,0.0,0.4771529138088226,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381655037403106,-2971.182861328125,304.145263671875,0.8179494738578796,0.2089132964611053,0.1888353079557418,292.7836608886719,297.1499938964844,293.1499938964844,0.0085310181602835,-590.2365112304688,301.1072082519531,0.49692502617836,0.050000000745058,0.0488253682851791,293.0934753417969,297.1499938964844,293.1499938964844,0.2079684138298034,-3202.708984375,304.14239501953125,0.9109774231910706,0.2904657125473022,0.2035953402519226,293.0829162597656,297.1499938964844,293.1499938964844,0.2951196432113647,-5724.64208984375,304.13238525390625,0.9990000128746032,0.4527524411678314,0.3641992509365082,293.15557861328125,297.1499938964844,293.1499938964844,0.0040556881576776,-1526.77099609375,296.58258056640625,0.49692502617836,0.050000000745058,0.2316065281629562,291.1288146972656,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557922363281,291.1267395019531,1.0,0.2645383775234222,0.6419687867164612,0.6419687867164612,1.0,1.0,-1.244605541229248,0.4949704706668854,0.7496350407600403,0.1975538432598114,0.0,0.0,0.6725843548774719,46.55763244628906,55.0,-29.81382942199707,-14995.5537109375,208.0318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24542236328125,308.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17926.904296875,18000.0,0.0,0.0,0.3381895124912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842208743095398,0.7842286229133606,-7.788757102389354e-06,0.0,0.0003432193771004,0.0,0.0,72.88701629638672,0.0,0.0,0.0,0.4787946939468384,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386869251728058,-2980.343994140625,304.14520263671875,0.8156172037124634,0.2093566954135894,0.1892657130956649,292.781005859375,297.1499938964844,293.1499938964844,0.0086394129320979,-595.2891845703125,301.175537109375,0.495050698518753,0.050000000745058,0.0488572753965854,293.0936584472656,297.1499938964844,293.1499938964844,0.2088058590888977,-3213.113037109375,304.1422424316406,0.9080165028572084,0.2911455333232879,0.2040937095880508,293.09033203125,297.1499938964844,293.1499938964844,0.2994192540645599,-5792.267578125,304.1277770996094,0.9990000128746032,0.4521463215351105,0.3683333396911621,293.1539611816406,297.1499938964844,293.1499938964844,0.0040629431605339,-1529.9783935546875,296.5798645019531,0.495050698518753,0.050000000745058,0.2317578792572021,291.1182556152344,291.1499938964844,257.8431396484375,256.8352966308594,279.12847900390625,293.1541442871094,291.1162414550781,1.0,0.2664525210857391,0.6408408880233765,0.6408408880233765,1.0,1.0,-1.25090229511261,0.497188538312912,0.753713846206665,0.1985614150762558,0.0,0.0,0.6757656335830688,47.460899353027344,58.0,-29.520845413208008,-15060.2138671875,212.1233062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,308.6650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17894.80078125,18000.0,0.0,0.0,0.3382427990436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898091077804565,0.7898169159889221,-7.834911230020225e-06,0.0,0.0003432734520174,0.0,0.0,73.98919677734375,0.0,0.0,0.0,0.4811054170131683,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1397133320569992,-2998.331298828125,304.14508056640625,0.8104158639907837,0.2102264761924743,0.1901178658008575,292.7758483886719,297.1499938964844,293.1499938964844,0.0088639995083212,-605.5255737304688,301.3136901855469,0.4910518229007721,0.050000000745058,0.0489284805953502,293.09375,297.1499938964844,293.1499938964844,0.2104974687099456,-3234.075927734375,304.1419982910156,0.901852011680603,0.2925520539283752,0.2051142752170562,293.1098327636719,297.1499938964844,293.1499938964844,0.3089043498039245,-5940.0830078125,304.1194152832031,0.9990000128746032,0.449721097946167,0.3773952126502991,293.15093994140625,297.1499938964844,293.1499938964844,0.0040780808776617,-1536.5631103515625,296.5752258300781,0.4910518229007721,0.050000000745058,0.2320956438779831,291.0981750488281,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.151123046875,291.09637451171875,1.0,0.2706232070922851,0.6385109424591064,0.6385109424591064,1.0,1.0,-1.264518141746521,0.5020148158073425,0.7625033259391785,0.2007607668638229,0.0,0.0,0.6840338706970215,49.47163009643555,61.0,-27.91952896118164,-15203.689453125,221.21841430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,308.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.58984375,18000.0,0.0,0.0,0.3389118313789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054021596908569,0.8054101467132568,-7.972116691234987e-06,0.0,0.0003439524152781,0.0,0.0,77.17941284179688,0.0,0.0,0.0,0.4876334965229034,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1397133320569992,-2998.331298828125,304.14508056640625,0.8104158639907837,0.2102264761924743,0.1901178658008575,292.7758483886719,297.1499938964844,293.1499938964844,0.0088639995083212,-605.5255737304688,301.3136901855469,0.4910518229007721,0.050000000745058,0.0489284805953502,293.09375,297.1499938964844,293.1499938964844,0.2104974687099456,-3234.075927734375,304.1419982910156,0.901852011680603,0.2925520539283752,0.2051142752170562,293.1098327636719,297.1499938964844,293.1499938964844,0.3089043498039245,-5940.0830078125,304.1194152832031,0.9990000128746032,0.449721097946167,0.3773952126502991,293.15093994140625,297.1499938964844,293.1499938964844,0.0040780808776617,-1536.5631103515625,296.5752258300781,0.4910518229007721,0.050000000745058,0.2320956438779831,291.0981750488281,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.151123046875,291.09637451171875,1.0,0.2706232070922851,0.6385109424591064,0.6385109424591064,1.0,1.0,-1.264518141746521,0.5020148158073425,0.7625033259391785,0.2007607668638229,0.0,0.0,0.6840338706970215,49.47163009643555,61.0,-27.91952896118164,-15203.689453125,221.21841430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14190673828125,308.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.58984375,18000.0,0.0,0.0,0.3389118313789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8054021596908569,0.8054101467132568,-7.972116691234987e-06,0.0,0.0003439524152781,0.0,0.0,77.17941284179688,0.0,0.0,0.0,0.4876334965229034,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1407239288091659,-3015.9814453125,304.1450500488281,0.8046045899391174,0.2110979557037353,0.1909710168838501,292.7709045410156,297.1499938964844,293.1499938964844,0.0090992236509919,-615.9132690429688,301.453857421875,0.4867924749851227,0.050000000745058,0.049008309841156,293.0942077636719,297.1499938964844,293.1499938964844,0.2121574878692627,-3254.563720703125,304.14190673828125,0.8953711986541748,0.2938857078552246,0.2061271518468856,293.1347351074219,297.1499938964844,293.1499938964844,0.3193624913692474,-6101.1953125,304.1122131347656,0.9990000128746032,0.4456987679004669,0.3873025774955749,293.1481628417969,297.1499938964844,293.1499938964844,0.0040940726175904,-1543.3612060546875,296.572021484375,0.4867924749851227,0.050000000745058,0.2324743270874023,291.07989501953125,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0782775878906,1.0,0.2751600444316864,0.6360995173454285,0.6360995173454285,1.0,1.0,-1.2792004346847534,0.5072399973869324,0.771960437297821,0.2031402885913849,0.0,0.0,0.6946336627006531,51.719635009765625,49.0,-25.51868438720703,-15362.462890625,231.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177001953125,308.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17776.697265625,18000.0,0.0,0.0,0.3404246270656585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826456606388092,0.8264647722244263,-8.167888154275715e-06,0.0,0.0003454877296462,0.0,0.0,81.69513702392578,0.0,0.0,0.0,0.4965677261352539,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1407239288091659,-3015.9814453125,304.1450500488281,0.8046045899391174,0.2110979557037353,0.1909710168838501,292.7709045410156,297.1499938964844,293.1499938964844,0.0090992236509919,-615.9132690429688,301.453857421875,0.4867924749851227,0.050000000745058,0.049008309841156,293.0942077636719,297.1499938964844,293.1499938964844,0.2121574878692627,-3254.563720703125,304.14190673828125,0.8953711986541748,0.2938857078552246,0.2061271518468856,293.1347351074219,297.1499938964844,293.1499938964844,0.3193624913692474,-6101.1953125,304.1122131347656,0.9990000128746032,0.4456987679004669,0.3873025774955749,293.1481628417969,297.1499938964844,293.1499938964844,0.0040940726175904,-1543.3612060546875,296.572021484375,0.4867924749851227,0.050000000745058,0.2324743270874023,291.07989501953125,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0782775878906,1.0,0.2751600444316864,0.6360995173454285,0.6360995173454285,1.0,1.0,-1.2792004346847534,0.5072399973869324,0.771960437297821,0.2031402885913849,0.0,0.0,0.6946336627006531,51.719635009765625,49.0,-25.51868438720703,-15362.462890625,231.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177001953125,308.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17776.697265625,18000.0,0.0,0.0,0.3404246270656585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826456606388092,0.8264647722244263,-8.167888154275715e-06,0.0,0.0003454877296462,0.0,0.0,81.69513702392578,0.0,0.0,0.0,0.4965677261352539,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1414320021867752,-3028.011474609375,304.1455383300781,0.8073028922080994,0.2119634002447128,0.1917324513196945,292.76593017578125,297.1499938964844,293.1499938964844,0.0093095516785979,-624.38232421875,301.599609375,0.4877605140209198,0.050000000745058,0.048989824950695,293.0950927734375,297.1499938964844,293.1499938964844,0.2132877111434936,-3268.128662109375,304.14276123046875,0.898452877998352,0.2951229214668274,0.2069804072380066,293.15447998046875,297.1499938964844,293.1499938964844,0.3179165720939636,-6072.82763671875,304.1278381347656,0.9990000128746032,0.442045509815216,0.3850365579128265,293.1452331542969,297.1499938964844,293.1499938964844,0.0041016354225575,-1546.026123046875,296.5801086425781,0.4877605140209198,0.050000000745058,0.2323866486549377,291.07867431640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454162597656,291.0808410644531,1.0,0.273939698934555,0.6344070434570312,0.6344070434570312,1.0,1.0,-1.27830171585083,0.5060552358627319,0.7722464203834534,0.2022732198238372,0.0,0.0,0.7047106027603149,51.24090576171875,37.0,4.646654605865479,-15414.064453125,230.02194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774108886719,308.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.859375,18000.0,0.0,0.0,0.3426430225372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504301905632019,0.8504385948181152,-8.40865232021315e-06,0.0,0.0003477391146589,0.0,0.0,87.16288757324219,0.0,0.0,0.0,0.5068264007568359,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1414320021867752,-3028.011474609375,304.1455383300781,0.8073028922080994,0.2119634002447128,0.1917324513196945,292.76593017578125,297.1499938964844,293.1499938964844,0.0093095516785979,-624.38232421875,301.599609375,0.4877605140209198,0.050000000745058,0.048989824950695,293.0950927734375,297.1499938964844,293.1499938964844,0.2132877111434936,-3268.128662109375,304.14276123046875,0.898452877998352,0.2951229214668274,0.2069804072380066,293.15447998046875,297.1499938964844,293.1499938964844,0.3179165720939636,-6072.82763671875,304.1278381347656,0.9990000128746032,0.442045509815216,0.3850365579128265,293.1452331542969,297.1499938964844,293.1499938964844,0.0041016354225575,-1546.026123046875,296.5801086425781,0.4877605140209198,0.050000000745058,0.2323866486549377,291.07867431640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454162597656,291.0808410644531,1.0,0.273939698934555,0.6344070434570312,0.6344070434570312,1.0,1.0,-1.27830171585083,0.5060552358627319,0.7722464203834534,0.2022732198238372,0.0,0.0,0.7047106027603149,51.24090576171875,37.0,4.646654605865479,-15414.064453125,230.02194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8774108886719,308.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.859375,18000.0,0.0,0.0,0.3426430225372314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504301905632019,0.8504385948181152,-8.40865232021315e-06,0.0,0.0003477391146589,0.0,0.0,87.16288757324219,0.0,0.0,0.0,0.5068264007568359,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1416351050138473,-3030.681396484375,304.1466979980469,0.8174554705619812,0.2128685861825943,0.1924291551113128,292.76092529296875,297.1499938964844,293.1499938964844,0.0094809420406818,-630.0466918945312,301.7541198730469,0.4934865236282348,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.213674396276474,-3271.9921875,304.14453125,0.9108432531356812,0.296410858631134,0.2077851146459579,293.1504821777344,297.1499938964844,293.1499938964844,0.3047422468662262,-5861.45947265625,304.15740966796875,0.9990000128746032,0.4426865875720978,0.3718413114547729,293.1421203613281,297.1499938964844,293.1499938964844,0.00409587752074,-1541.8046875,296.6112365722656,0.4934865236282348,0.050000000745058,0.2318872362375259,291.114501953125,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1423034667969,291.1190490722656,1.0,0.2683210074901581,0.6334928870201111,0.6334928870201111,1.0,1.0,-1.2635443210601809,0.4993215203285217,0.7642227411270142,0.1984925419092178,0.0,0.0,0.7073186635971069,48.349308013916016,40.0,44.62834930419922,-15330.2958984375,218.45819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78271484375,308.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.095703125,18000.0,0.0,0.0,0.3448934853076935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638671040534973,0.863875687122345,-8.576627806178294e-06,0.0,0.0003500230377539,0.0,0.0,90.57830047607422,0.0,0.0,0.0,0.5127390027046204,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1416351050138473,-3030.681396484375,304.1466979980469,0.8174554705619812,0.2128685861825943,0.1924291551113128,292.76092529296875,297.1499938964844,293.1499938964844,0.0094809420406818,-630.0466918945312,301.7541198730469,0.4934865236282348,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.213674396276474,-3271.9921875,304.14453125,0.9108432531356812,0.296410858631134,0.2077851146459579,293.1504821777344,297.1499938964844,293.1499938964844,0.3047422468662262,-5861.45947265625,304.15740966796875,0.9990000128746032,0.4426865875720978,0.3718413114547729,293.1421203613281,297.1499938964844,293.1499938964844,0.00409587752074,-1541.8046875,296.6112365722656,0.4934865236282348,0.050000000745058,0.2318872362375259,291.114501953125,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.1423034667969,291.1190490722656,1.0,0.2683210074901581,0.6334928870201111,0.6334928870201111,1.0,1.0,-1.2635443210601809,0.4993215203285217,0.7642227411270142,0.1984925419092178,0.0,0.0,0.7073186635971069,48.349308013916016,40.0,44.62834930419922,-15330.2958984375,218.45819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78271484375,308.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.095703125,18000.0,0.0,0.0,0.3448934853076935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638671040534973,0.863875687122345,-8.576627806178294e-06,0.0,0.0003500230377539,0.0,0.0,90.57830047607422,0.0,0.0,0.0,0.5127390027046204,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416927129030227,-3031.1943359375,304.1471862792969,0.8215791583061218,0.2133367359638214,0.1928092241287231,292.7583312988281,297.1499938964844,293.1499938964844,0.009568159468472,-632.765380859375,301.8330078125,0.49580779671669,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2137913554906845,-3272.952392578125,304.14532470703125,0.9164066314697266,0.2970791757106781,0.2082169204950332,293.1397705078125,297.1499938964844,293.1499938964844,0.2991359829902649,-5772.72998046875,304.1661376953125,0.9990000128746032,0.4447776079177856,0.3666532933712005,293.1405334472656,297.1499938964844,293.1499938964844,0.0040924963541328,-1539.2117919921875,296.6307678222656,0.49580779671669,0.050000000745058,0.2316957265138626,291.1385803222656,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407165527344,291.1427307128906,1.0,0.2665222287178039,0.6330215334892273,0.6330215334892273,1.0,1.0,-1.258007526397705,0.4967719912528991,0.7612355351448059,0.1969623863697052,0.0,0.0,0.705664336681366,47.2409782409668,40.0,53.08235549926758,-15284.810546875,214.1325225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650451660156,308.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.845703125,18000.0,0.0,0.0,0.3458252847194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8643433451652527,0.8643519282341003,-8.601017725595739e-06,0.0,0.0003509686794131,0.0,0.0,90.8451690673828,0.0,0.0,0.0,0.5130335092544556,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.141849085688591,-3033.56640625,304.1473999023437,0.8246040344238281,0.2138079106807708,0.1932040154933929,292.7557373046875,297.1499938964844,293.1499938964844,0.0096650011837482,-636.0029907226562,301.9109802246094,0.4974309504032135,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2140565067529678,-3275.893798828125,304.14569091796875,0.920614778995514,0.2977579832077026,0.2086652964353561,293.12762451171875,297.1499938964844,293.1499938964844,0.2952151000499725,-5711.193359375,304.1702880859375,0.9990000128746032,0.4472915232181549,0.3630966544151306,293.1389465332031,297.1499938964844,293.1499938964844,0.0040910933166742,-1537.7506103515625,296.6466979980469,0.4974309504032135,0.050000000745058,0.2315659672021865,291.1559143066406,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.13916015625,291.1584777832031,1.0,0.2652205526828766,0.6324895620346069,0.6324895620346069,1.0,1.0,-1.254560470581055,0.4950722157955169,0.7594882845878601,0.1959180235862732,0.0,0.0,0.703482449054718,46.49539566040039,43.0,46.99838638305664,-15245.86328125,211.3378143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76373291015625,308.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.18359375,18000.0,0.0,0.0,0.3466118276119232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861487090587616,0.8614956736564636,-8.586312105762772e-06,0.0,0.0003517669392749,0.0,0.0,90.2758560180664,0.0,0.0,0.0,0.5119158625602722,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423861533403396,-3042.507568359375,304.1473693847656,0.8284887075424194,0.2147386372089386,0.1940168142318725,292.7505187988281,297.1499938964844,293.1499938964844,0.0098839960992336,-643.710693359375,302.064697265625,0.4992669224739074,0.050000000745058,0.0487867705523967,293.0957336425781,297.1499938964844,293.1499938964844,0.2149353921413421,-3286.37939453125,304.1456298828125,0.9261353611946106,0.2991315126419067,0.209596186876297,293.1042175292969,297.1499938964844,293.1499938964844,0.2907264232635498,-5642.201171875,304.1707763671875,0.9990000128746032,0.4526122212409973,0.3591498732566833,293.1355895996094,297.1499938964844,293.1499938964844,0.0040953224524855,-1538.3184814453125,296.669677734375,0.4992669224739074,0.050000000745058,0.2314234375953674,291.1729431152344,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1357727050781,291.1737670898437,1.0,0.2639471888542175,0.63124018907547,0.63124018907547,1.0,1.0,-1.251706600189209,0.4933079481124878,0.7583986520767212,0.1946742236614227,0.0,0.0,0.6990923881530762,45.6902961730957,46.0,25.757049560546875,-15199.4326171875,208.6350250244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,308.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.87109375,18000.0,0.0,0.0,0.3477582335472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8527868986129761,0.852795422077179,-8.50720789458137e-06,0.0,0.0003529303940013,0.0,0.0,88.2906265258789,0.0,0.0,0.0,0.508259654045105,4.0,0.0,1.0
