time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423861533403396,-3042.507568359375,304.1473693847656,0.8284887075424194,0.2147386372089386,0.1940168142318725,292.7505187988281,297.1499938964844,293.1499938964844,0.0098839960992336,-643.710693359375,302.064697265625,0.4992669224739074,0.050000000745058,0.0487867705523967,293.0957336425781,297.1499938964844,293.1499938964844,0.2149353921413421,-3286.37939453125,304.1456298828125,0.9261353611946106,0.2991315126419067,0.209596186876297,293.1042175292969,297.1499938964844,293.1499938964844,0.2907264232635498,-5642.201171875,304.1707763671875,0.9990000128746032,0.4526122212409973,0.3591498732566833,293.1355895996094,297.1499938964844,293.1499938964844,0.0040953224524855,-1538.3184814453125,296.669677734375,0.4992669224739074,0.050000000745058,0.2314234375953674,291.1729431152344,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1357727050781,291.1737670898437,1.0,0.2639471888542175,0.63124018907547,0.63124018907547,1.0,1.0,-1.251706600189209,0.4933079481124878,0.7583986520767212,0.1946742236614227,0.0,0.0,0.6990923881530762,45.6902961730957,46.0,25.757049560546875,-15199.4326171875,208.6350250244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,308.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.87109375,18000.0,0.0,0.0,0.3477582335472107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8527868986129761,0.852795422077179,-8.50720789458137e-06,0.0,0.0003529303940013,0.0,0.0,88.2906265258789,0.0,0.0,0.0,0.508259654045105,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430935561656952,-3054.635009765625,304.1470642089844,0.8298229575157166,0.2156337201595306,0.1948197335004806,292.7452392578125,297.1499938964844,293.1499938964844,0.0101315407082438,-652.60400390625,302.21783447265625,0.4994443356990814,0.050000000745058,0.0487839058041572,293.0959167480469,297.1499938964844,293.1499938964844,0.2160973250865936,-3300.565185546875,304.1451416015625,0.9281312227249146,0.3004698455333709,0.210535779595375,293.0867004394531,297.1499938964844,293.1499938964844,0.2899840474128723,-5633.00390625,304.1649780273437,0.9990000128746032,0.4573433399200439,0.3587727844715118,293.1319274902344,297.1499938964844,293.1499938964844,0.0041062165983021,-1542.10302734375,296.6860656738281,0.4994443356990814,0.050000000745058,0.2314098477363586,291.17510986328125,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.13214111328125,291.1747436523437,1.0,0.2641554474830627,0.6297305226325989,0.6297305226325989,1.0,1.0,-1.2533241510391235,0.4933201372623443,0.7600039839744568,0.194330096244812,0.0,0.0,0.6954613924026489,45.64134216308594,49.0,5.76304817199707,-15195.5986328125,209.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8589782714844,308.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.294921875,18000.0,0.0,0.0,0.3484376668930053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438952565193176,0.843903660774231,-8.415239790338092e-06,0.0,0.0003536199219524,0.0,0.0,86.20404815673828,0.0,0.0,0.0,0.5044407844543457,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430935561656952,-3054.635009765625,304.1470642089844,0.8298229575157166,0.2156337201595306,0.1948197335004806,292.7452392578125,297.1499938964844,293.1499938964844,0.0101315407082438,-652.60400390625,302.21783447265625,0.4994443356990814,0.050000000745058,0.0487839058041572,293.0959167480469,297.1499938964844,293.1499938964844,0.2160973250865936,-3300.565185546875,304.1451416015625,0.9281312227249146,0.3004698455333709,0.210535779595375,293.0867004394531,297.1499938964844,293.1499938964844,0.2899840474128723,-5633.00390625,304.1649780273437,0.9990000128746032,0.4573433399200439,0.3587727844715118,293.1319274902344,297.1499938964844,293.1499938964844,0.0041062165983021,-1542.10302734375,296.6860656738281,0.4994443356990814,0.050000000745058,0.2314098477363586,291.17510986328125,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.13214111328125,291.1747436523437,1.0,0.2641554474830627,0.6297305226325989,0.6297305226325989,1.0,1.0,-1.2533241510391235,0.4933201372623443,0.7600039839744568,0.194330096244812,0.0,0.0,0.6954613924026489,45.64134216308594,49.0,5.76304817199707,-15195.5986328125,209.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8589782714844,308.5561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.294921875,18000.0,0.0,0.0,0.3484376668930053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8438952565193176,0.843903660774231,-8.415239790338092e-06,0.0,0.0003536199219524,0.0,0.0,86.20404815673828,0.0,0.0,0.0,0.5044407844543457,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1439467817544937,-3069.42626953125,304.1466064453125,0.8291338086128235,0.2165333330631256,0.1956434547901153,292.7398681640625,297.1499938964844,293.1499938964844,0.010405802167952,-662.427978515625,302.37158203125,0.4982829391956329,0.050000000745058,0.0488027296960353,293.0962829589844,297.1499938964844,293.1499938964844,0.2174301445484161,-3316.956298828125,304.14453125,0.9272133111953736,0.3017648160457611,0.2114546597003936,293.07733154296875,297.1499938964844,293.1499938964844,0.2922853827476501,-5671.7373046875,304.1560974121094,0.9990000128746032,0.4608592391014099,0.3612545728683471,293.12811279296875,297.1499938964844,293.1499938964844,0.0041222805157303,-1548.309814453125,296.6982116699219,0.4982829391956329,0.050000000745058,0.2314991354942321,291.1670837402344,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283264160156,291.1659545898437,1.0,0.2655480206012726,0.6279687285423279,0.6279687285423279,1.0,1.0,-1.2585232257843018,0.4947275817394256,0.7637956738471985,0.1946706622838974,0.0,0.0,0.6936406493186951,46.19577026367188,52.0,-8.99223804473877,-15231.9736328125,212.0783233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,308.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8046875,18000.0,0.0,0.0,0.348831832408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378648161888123,0.8378731608390808,-8.346306458406616e-06,0.0,0.0003540199541021,0.0,0.0,84.75581359863281,0.0,0.0,0.0,0.5018177628517151,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1439467817544937,-3069.42626953125,304.1466064453125,0.8291338086128235,0.2165333330631256,0.1956434547901153,292.7398681640625,297.1499938964844,293.1499938964844,0.010405802167952,-662.427978515625,302.37158203125,0.4982829391956329,0.050000000745058,0.0488027296960353,293.0962829589844,297.1499938964844,293.1499938964844,0.2174301445484161,-3316.956298828125,304.14453125,0.9272133111953736,0.3017648160457611,0.2114546597003936,293.07733154296875,297.1499938964844,293.1499938964844,0.2922853827476501,-5671.7373046875,304.1560974121094,0.9990000128746032,0.4608592391014099,0.3612545728683471,293.12811279296875,297.1499938964844,293.1499938964844,0.0041222805157303,-1548.309814453125,296.6982116699219,0.4982829391956329,0.050000000745058,0.2314991354942321,291.1670837402344,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.1283264160156,291.1659545898437,1.0,0.2655480206012726,0.6279687285423279,0.6279687285423279,1.0,1.0,-1.2585232257843018,0.4947275817394256,0.7637956738471985,0.1946706622838974,0.0,0.0,0.6936406493186951,46.19577026367188,52.0,-8.99223804473877,-15231.9736328125,212.0783233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,308.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8046875,18000.0,0.0,0.0,0.348831832408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378648161888123,0.8378731608390808,-8.346306458406616e-06,0.0,0.0003540199541021,0.0,0.0,84.75581359863281,0.0,0.0,0.0,0.5018177628517151,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448901742696762,-3085.827392578125,304.14617919921875,0.8268711566925049,0.2174295485019683,0.1964822858572006,292.73443603515625,297.1499938964844,293.1499938964844,0.0107046924531459,-672.9298095703125,302.5267639160156,0.4960992634296417,0.050000000745058,0.0488391630351543,293.0965576171875,297.1499938964844,293.1499938964844,0.2188988775014877,-3335.046630859375,304.1439208984375,0.9240853190422058,0.303073525428772,0.2123876214027404,293.0765075683594,297.1499938964844,293.1499938964844,0.297027051448822,-5748.22802734375,304.14617919921875,0.9990000128746032,0.4628865122795105,0.3660097122192383,293.12432861328125,297.1499938964844,293.1499938964844,0.0041420515626668,-1556.170166015625,296.7082824707031,0.4960992634296417,0.050000000745058,0.2316719591617584,291.15313720703125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1245422363281,291.1516418457031,1.0,0.2678890526294708,0.6259786486625671,0.6259786486625671,1.0,1.0,-1.2666079998016355,0.4972394108772278,0.7693685293197632,0.1955339014530182,0.0,0.0,0.6941152215003967,47.24038696289063,55.0,-17.966861724853516,-15304.21484375,217.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,308.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.3491586744785309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364360928535461,0.8364444375038147,-8.320809683937114e-06,0.0,0.0003543516795616,0.0,0.0,84.34529113769531,0.0,0.0,0.0,0.5011507868766785,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448901742696762,-3085.827392578125,304.14617919921875,0.8268711566925049,0.2174295485019683,0.1964822858572006,292.73443603515625,297.1499938964844,293.1499938964844,0.0107046924531459,-672.9298095703125,302.5267639160156,0.4960992634296417,0.050000000745058,0.0488391630351543,293.0965576171875,297.1499938964844,293.1499938964844,0.2188988775014877,-3335.046630859375,304.1439208984375,0.9240853190422058,0.303073525428772,0.2123876214027404,293.0765075683594,297.1499938964844,293.1499938964844,0.297027051448822,-5748.22802734375,304.14617919921875,0.9990000128746032,0.4628865122795105,0.3660097122192383,293.12432861328125,297.1499938964844,293.1499938964844,0.0041420515626668,-1556.170166015625,296.7082824707031,0.4960992634296417,0.050000000745058,0.2316719591617584,291.15313720703125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1245422363281,291.1516418457031,1.0,0.2678890526294708,0.6259786486625671,0.6259786486625671,1.0,1.0,-1.2666079998016355,0.4972394108772278,0.7693685293197632,0.1955339014530182,0.0,0.0,0.6941152215003967,47.24038696289063,55.0,-17.966861724853516,-15304.21484375,217.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,308.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.3491586744785309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364360928535461,0.8364444375038147,-8.320809683937114e-06,0.0,0.0003543516795616,0.0,0.0,84.34529113769531,0.0,0.0,0.0,0.5011507868766785,4.0,0.0,1.0
497100,293.1138916015625,297.1499938964844,293.1499938964844,0.1453812271356582,-3094.36328125,304.1459655761719,0.8252749443054199,0.2178748697042465,0.1969048678874969,292.731689453125,297.1499938964844,293.1499938964844,0.010863278992474,-678.3843383789062,302.60516357421875,0.4947130978107452,0.050000000745058,0.0488629825413227,293.0966796875,297.1499938964844,293.1499938964844,0.2196691334247589,-3344.525634765625,304.14361572265625,0.9218842387199402,0.3037270009517669,0.2128621339797973,293.0790710449219,297.1499938964844,293.1499938964844,0.3001537024974823,-5797.953125,304.14117431640625,0.9990000128746032,0.4633114635944366,0.3690851628780365,293.1224975585937,297.1499938964844,293.1499938964844,0.0041529736481606,-1560.5361328125,296.7130126953125,0.4947130978107452,0.050000000745058,0.2317849546670913,291.1449890136719,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227111816406,291.1434020996094,1.0,0.2693524658679962,0.6249102354049683,0.6249102354049683,1.0,1.0,-1.2715401649475098,0.4988315999507904,0.7727085947990417,0.1961203217506408,0.0,0.0,0.6952618956565857,47.91843795776367,55.0,-20.66008949279785,-15351.8701171875,220.3782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,308.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.283203125,18000.0,0.0,0.0,0.3493658304214477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376793265342712,0.8376876711845398,-8.327339855895843e-06,0.0,0.000354561896529,0.0,0.0,84.58358001708984,0.0,0.0,0.0,0.5016553997993469,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458798497915268,-3103.0234375,304.14581298828125,0.8234232068061829,0.218318909406662,0.197329044342041,292.7288818359375,297.1499938964844,293.1499938964844,0.0110278287902474,-683.9487915039062,302.6842041015625,0.493168294429779,0.050000000745058,0.0488901399075984,293.0968322753906,297.1499938964844,293.1499938964844,0.2204445302486419,-3354.053955078125,304.14337158203125,0.9193309545516968,0.3043687641620636,0.2133325487375259,293.0835266113281,297.1499938964844,293.1499938964844,0.3037174344062805,-5854.20166015625,304.1363220214844,0.9990000128746032,0.4633364379405975,0.3725605010986328,293.1206970214844,297.1499938964844,293.1499938964844,0.0041644442826509,-1565.1195068359375,296.7177124023437,0.493168294429779,0.050000000745058,0.2319137752056121,291.136474609375,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.12091064453125,291.1348571777344,1.0,0.2709832191467285,0.6237993836402893,0.6237993836402893,1.0,1.0,-1.2769725322723389,0.5006105303764343,0.7763620018959045,0.1967902481555938,0.0,0.0,0.6970183253288269,48.688961029052734,58.0,-22.40157127380371,-15406.1630859375,223.99839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897155761719,308.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.548828125,18000.0,0.0,0.0,0.3496372103691101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402775526046753,0.8402858972549438,-8.347542461706325e-06,0.0,0.0003548373060766,0.0,0.0,85.13288879394531,0.0,0.0,0.0,0.5027436017990112,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468910276889801,-3120.5537109375,304.1455078125,0.8191075325012207,0.2192061841487884,0.1981840282678604,292.72332763671875,297.1499938964844,293.1499938964844,0.011373839341104,-695.3225708007812,302.84393310546875,0.4897006154060364,0.050000000745058,0.0489532686769962,293.09722900390625,297.1499938964844,293.1499938964844,0.22199647128582,-3373.079345703125,304.1430053710937,0.9134546518325806,0.3056349158287048,0.2142631709575653,293.0975341796875,297.1499938964844,293.1499938964844,0.3119596838951111,-5982.9951171875,304.1271667480469,0.9990000128746032,0.4621929824352264,0.3805162310600281,293.1172790527344,297.1499938964844,293.1499938964844,0.0041887550614774,-1574.79150390625,296.7275085449219,0.4897006154060364,0.050000000745058,0.2322132289409637,291.119140625,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1174621582031,291.1175231933594,1.0,0.2746688723564148,0.6214691996574402,0.6214691996574402,1.0,1.0,-1.289100170135498,0.5046345591545105,0.7844656705856323,0.1983310431241989,0.0,0.0,0.7023038864135742,50.47374725341797,61.0,-23.798093795776367,-15531.62890625,232.31983947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,308.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.087890625,18000.0,0.0,0.0,0.3504650890827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849486231803894,0.8494946956634521,-8.429490662820172e-06,0.0,0.0003556775045581,0.0,0.0,87.17707824707031,0.0,0.0,0.0,0.5066617727279663,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468910276889801,-3120.5537109375,304.1455078125,0.8191075325012207,0.2192061841487884,0.1981840282678604,292.72332763671875,297.1499938964844,293.1499938964844,0.011373839341104,-695.3225708007812,302.84393310546875,0.4897006154060364,0.050000000745058,0.0489532686769962,293.09722900390625,297.1499938964844,293.1499938964844,0.22199647128582,-3373.079345703125,304.1430053710937,0.9134546518325806,0.3056349158287048,0.2142631709575653,293.0975341796875,297.1499938964844,293.1499938964844,0.3119596838951111,-5982.9951171875,304.1271667480469,0.9990000128746032,0.4621929824352264,0.3805162310600281,293.1172790527344,297.1499938964844,293.1499938964844,0.0041887550614774,-1574.79150390625,296.7275085449219,0.4897006154060364,0.050000000745058,0.2322132289409637,291.119140625,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1174621582031,291.1175231933594,1.0,0.2746688723564148,0.6214691996574402,0.6214691996574402,1.0,1.0,-1.289100170135498,0.5046345591545105,0.7844656705856323,0.1983310431241989,0.0,0.0,0.7023038864135742,50.47374725341797,61.0,-23.798093795776367,-15531.62890625,232.31983947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,308.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.087890625,18000.0,0.0,0.0,0.3504650890827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849486231803894,0.8494946956634521,-8.429490662820172e-06,0.0,0.0003556775045581,0.0,0.0,87.17707824707031,0.0,0.0,0.0,0.5066617727279663,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479113698005676,-3138.191650390625,304.14532470703125,0.8141708970069885,0.2200953513383865,0.1990494430065155,292.7182006835937,297.1499938964844,293.1499938964844,0.0117407357320189,-706.901123046875,303.0048522949219,0.4858414530754089,0.050000000745058,0.0490264147520065,293.0975952148437,297.1499938964844,293.1499938964844,0.2235510945320129,-3392.076171875,304.1427307128906,0.9070335030555724,0.3068979382514953,0.2151952236890792,293.11749267578125,297.1499938964844,293.1499938964844,0.3214081823825836,-6128.8857421875,304.1190795898437,0.9990000128746032,0.4594886898994446,0.3895312547683716,293.1139831542969,297.1499938964844,293.1499938964844,0.0042146882042288,-1585.0152587890625,296.7384033203125,0.4858414530754089,0.050000000745058,0.2325602024793625,291.1022033691406,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1141662597656,291.1007080078125,1.0,0.2788091599941253,0.6190212368965149,0.6190212368965149,1.0,1.0,-1.3025829792022705,0.5091496706008911,0.7934333086013794,0.200071319937706,0.0,0.0,0.7098217010498047,52.53511428833008,64.0,-23.43961906433105,-15675.333984375,241.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92047119140625,308.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17843.56640625,18000.0,0.0,0.0,0.3517957031726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638038635253906,0.8638123869895935,-8.566346878069453e-06,0.0,0.0003570279222913,0.0,0.0,90.48773193359376,0.0,0.0,0.0,0.5128259062767029,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479113698005676,-3138.191650390625,304.14532470703125,0.8141708970069885,0.2200953513383865,0.1990494430065155,292.7182006835937,297.1499938964844,293.1499938964844,0.0117407357320189,-706.901123046875,303.0048522949219,0.4858414530754089,0.050000000745058,0.0490264147520065,293.0975952148437,297.1499938964844,293.1499938964844,0.2235510945320129,-3392.076171875,304.1427307128906,0.9070335030555724,0.3068979382514953,0.2151952236890792,293.11749267578125,297.1499938964844,293.1499938964844,0.3214081823825836,-6128.8857421875,304.1190795898437,0.9990000128746032,0.4594886898994446,0.3895312547683716,293.1139831542969,297.1499938964844,293.1499938964844,0.0042146882042288,-1585.0152587890625,296.7384033203125,0.4858414530754089,0.050000000745058,0.2325602024793625,291.1022033691406,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1141662597656,291.1007080078125,1.0,0.2788091599941253,0.6190212368965149,0.6190212368965149,1.0,1.0,-1.3025829792022705,0.5091496706008911,0.7934333086013794,0.200071319937706,0.0,0.0,0.7098217010498047,52.53511428833008,64.0,-23.43961906433105,-15675.333984375,241.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92047119140625,308.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17843.56640625,18000.0,0.0,0.0,0.3517957031726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638038635253906,0.8638123869895935,-8.566346878069453e-06,0.0,0.0003570279222913,0.0,0.0,90.48773193359376,0.0,0.0,0.0,0.5128259062767029,4.0,0.0,1.0
497460,293.1142578125,297.1499938964844,293.1499938964844,0.1489332467317581,-3155.800048828125,304.1451721191406,0.8087611794471741,0.2209888398647308,0.1999260634183883,292.7140197753906,297.1499938964844,293.1499938964844,0.0121256588026881,-718.5357055664062,303.1654663085937,0.4816527366638183,0.050000000745058,0.0491078607738018,293.097900390625,297.1499938964844,293.1499938964844,0.2251033633947372,-3410.982177734375,304.142578125,0.9005650281906128,0.3081638813018799,0.2161352932453155,293.1424255371094,297.1499938964844,293.1499938964844,0.3317855596542358,-6287.33544921875,304.11212158203125,0.9990000128746032,0.4552612602710724,0.3993292450904846,293.1107177734375,297.1499938964844,293.1499938964844,0.0042422492988407,-1595.75439453125,296.75103759765625,0.4816527366638183,0.050000000745058,0.2329465597867965,291.0863342285156,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.11090087890625,291.0849609375,1.0,0.2832930088043213,0.6164819598197937,0.6164819598197937,1.0,1.0,-1.317086100578308,0.5140228271484375,0.8030632734298706,0.2019410878419876,0.0,0.0,0.7193858623504639,54.82476425170898,52.0,-22.085405349731445,-15833.162109375,252.5724639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,308.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.392578125,18000.0,0.0,0.0,0.3537357449531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828384876251221,0.882847249507904,-8.756889656069688e-06,0.0,0.0003589967964217,0.0,0.0,95.0727996826172,0.0,0.0,0.0,0.5211033225059509,4.0,0.0,1.0
497520,293.1142578125,297.1499938964844,293.1499938964844,0.1489332467317581,-3155.800048828125,304.1451721191406,0.8087611794471741,0.2209888398647308,0.1999260634183883,292.7140197753906,297.1499938964844,293.1499938964844,0.0121256588026881,-718.5357055664062,303.1654663085937,0.4816527366638183,0.050000000745058,0.0491078607738018,293.097900390625,297.1499938964844,293.1499938964844,0.2251033633947372,-3410.982177734375,304.142578125,0.9005650281906128,0.3081638813018799,0.2161352932453155,293.1424255371094,297.1499938964844,293.1499938964844,0.3317855596542358,-6287.33544921875,304.11212158203125,0.9990000128746032,0.4552612602710724,0.3993292450904846,293.1107177734375,297.1499938964844,293.1499938964844,0.0042422492988407,-1595.75439453125,296.75103759765625,0.4816527366638183,0.050000000745058,0.2329465597867965,291.0863342285156,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.11090087890625,291.0849609375,1.0,0.2832930088043213,0.6164819598197937,0.6164819598197937,1.0,1.0,-1.317086100578308,0.5140228271484375,0.8030632734298706,0.2019410878419876,0.0,0.0,0.7193858623504639,54.82476425170898,52.0,-22.085405349731445,-15833.162109375,252.5724639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83465576171875,308.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.392578125,18000.0,0.0,0.0,0.3537357449531555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828384876251221,0.882847249507904,-8.756889656069688e-06,0.0,0.0003589967964217,0.0,0.0,95.0727996826172,0.0,0.0,0.0,0.5211033225059509,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.149676501750946,-3168.2666015625,304.14556884765625,0.8114345669746399,0.2219404429197311,0.2007418125867843,292.7107238769531,297.1499938964844,293.1499938964844,0.0124675119295716,-727.710205078125,303.3265686035156,0.4826714098453522,0.050000000745058,0.0490879118442535,293.0979309082031,297.1499938964844,293.1499938964844,0.2262522280216217,-3424.614501953125,304.1431884765625,0.90368914604187,0.3094790577888489,0.2170237600803375,293.16192626953125,297.1499938964844,293.1499938964844,0.3302097916603088,-6256.87646484375,304.12799072265625,0.9990000128746032,0.4514628648757934,0.3969566524028778,293.10711669921875,297.1499938964844,293.1499938964844,0.0042612347751855,-1602.329833984375,296.7749938964844,0.4826714098453522,0.050000000745058,0.2328519225120544,291.0868225097656,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073303222656,291.0889892578125,1.0,0.2820385098457336,0.6146335005760193,0.6146335005760193,1.0,1.0,-1.3161568641662598,0.5126342177391052,0.8035227060317993,0.2006920278072357,0.0,0.0,0.7282504439353943,54.30433654785156,40.0,6.587930202484131,-15884.017578125,251.04502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7387084960937,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17784.24609375,18000.0,0.0,0.0,0.3561553657054901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042655825614928,0.904274582862854,-8.987351975520141e-06,0.0,0.0003614524321164,0.0,0.0,100.5272216796875,0.0,0.0,0.0,0.5304613709449768,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.149676501750946,-3168.2666015625,304.14556884765625,0.8114345669746399,0.2219404429197311,0.2007418125867843,292.7107238769531,297.1499938964844,293.1499938964844,0.0124675119295716,-727.710205078125,303.3265686035156,0.4826714098453522,0.050000000745058,0.0490879118442535,293.0979309082031,297.1499938964844,293.1499938964844,0.2262522280216217,-3424.614501953125,304.1431884765625,0.90368914604187,0.3094790577888489,0.2170237600803375,293.16192626953125,297.1499938964844,293.1499938964844,0.3302097916603088,-6256.87646484375,304.12799072265625,0.9990000128746032,0.4514628648757934,0.3969566524028778,293.10711669921875,297.1499938964844,293.1499938964844,0.0042612347751855,-1602.329833984375,296.7749938964844,0.4826714098453522,0.050000000745058,0.2328519225120544,291.0868225097656,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073303222656,291.0889892578125,1.0,0.2820385098457336,0.6146335005760193,0.6146335005760193,1.0,1.0,-1.3161568641662598,0.5126342177391052,0.8035227060317993,0.2006920278072357,0.0,0.0,0.7282504439353943,54.30433654785156,40.0,6.587930202484131,-15884.017578125,251.04502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7387084960937,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17784.24609375,18000.0,0.0,0.0,0.3561553657054901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042655825614928,0.904274582862854,-8.987351975520141e-06,0.0,0.0003614524321164,0.0,0.0,100.5272216796875,0.0,0.0,0.0,0.5304613709449768,4.0,0.0,1.0
497700,293.1138000488281,297.1499938964844,293.1499938964844,0.1498480290174484,-3170.813232421875,304.14605712890625,0.8155655860900879,0.2224408835172653,0.2011405527591705,292.708984375,297.1499938964844,293.1499938964844,0.0126143926754593,-730.9926147460938,303.4087219238281,0.4849931001663208,0.050000000745058,0.0490427277982234,293.09783935546875,297.1499938964844,293.1499938964844,0.2265204489231109,-3427.466552734375,304.1439208984375,0.9088026881217957,0.3101548850536346,0.2174568623304367,293.1629638671875,297.1499938964844,293.1499938964844,0.3248147964477539,-6170.267578125,304.141845703125,0.9990000128746032,0.4511041641235351,0.3915210366249084,293.1053161621094,297.1499938964844,293.1499938964844,0.0042649912647902,-1602.685546875,296.7959899902344,0.4849931001663208,0.050000000745058,0.2326375842094421,291.1020812988281,291.1499938964844,257.1703186035156,256.2194519042969,279.13262939453125,293.1054992675781,291.1055908203125,1.0,0.2797201573848724,0.613991379737854,0.613991379737854,1.0,1.0,-1.3103219270706177,0.5098206996917725,0.8005011677742004,0.1989681422710418,0.0,0.0,0.7299503684043884,53.066184997558594,40.0,27.326021194458008,-15860.330078125,246.030990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7051696777344,308.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17836.58984375,18000.0,0.0,0.0,0.3573493063449859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116351008415222,0.911644160747528,-9.080453310161827e-06,0.0,0.0003626641118898,0.0,0.0,102.55902099609376,0.0,0.0,0.0,0.5337271690368652,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499336957931518,-3171.795166015625,304.1466369628906,0.8212428689002991,0.2229556441307068,0.2015352100133896,292.706787109375,297.1499938964844,293.1499938964844,0.0127525562420487,-733.7371826171875,303.4925231933594,0.4883109331130981,0.050000000745058,0.048979215323925,293.09771728515625,297.1499938964844,293.1499938964844,0.2266546785831451,-3428.61083984375,304.1448059082031,0.9163395166397096,0.3108409941196441,0.2178838104009628,293.1571350097656,297.1499938964844,293.1499938964844,0.3169111311435699,-6044.947265625,304.15771484375,0.9990000128746032,0.4520745277404785,0.3837494552135467,293.1034851074219,297.1499938964844,293.1499938964844,0.0042660138569772,-1601.697998046875,296.82080078125,0.4883109331130981,0.050000000745058,0.2323363125324249,291.1236572265625,291.1499938964844,257.1427307128906,256.19451904296875,279.1358337402344,293.10369873046875,291.1282043457031,1.0,0.2764289677143097,0.6135233640670776,0.6135233640670776,1.0,1.0,-1.3015438318252563,0.5058601498603821,0.7956836819648743,0.1966665685176849,0.0,0.0,0.7295740842819214,51.31773376464844,43.0,46.04806900024414,-15804.9482421875,238.81594848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6894226074219,308.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.358415275812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9151296019554138,0.9151387214660645,-9.136284461419564e-06,0.0,0.0003637459594756,0.0,0.0,103.62750244140624,0.0,0.0,0.0,0.535319447517395,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1501747071743011,-3175.05908203125,304.1473083496094,0.8281883597373962,0.2239745259284973,0.2023866027593612,292.700927734375,297.1499938964844,293.1499938964844,0.0130734611302614,-740.400146484375,303.664306640625,0.4920601844787597,0.050000000745058,0.0489098988473415,293.0975646972656,297.1499938964844,293.1499938964844,0.226991131901741,-3431.877685546875,304.1459350585937,0.9259489178657532,0.312197595834732,0.2187803536653518,293.1336669921875,297.1499938964844,293.1499938964844,0.3073224425315857,-5894.892578125,304.1705627441406,0.9990000128746032,0.4566389322280884,0.3750810027122497,293.1000671386719,297.1499938964844,293.1499938964844,0.0042714956216514,-1601.0892333984375,296.8705749511719,0.4920601844787597,0.050000000745058,0.2320075035095214,291.1665344238281,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.169189453125,1.0,0.2733644247055053,0.6123058795928955,0.6123058795928955,1.0,1.0,-1.2927517890930176,0.5015590190887451,0.7911927700042725,0.1938069015741348,0.0,0.0,0.7242365479469299,49.41812133789063,46.0,49.05977249145508,-15727.82421875,231.351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117919921875,308.5811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.892578125,18000.0,0.0,0.0,0.3600088953971863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099192023277284,0.9099283218383788,-9.114686690736562e-06,0.0,0.0003653632884379,0.0,0.0,102.54502868652344,0.0,0.0,0.0,0.5331998467445374,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1501747071743011,-3175.05908203125,304.1473083496094,0.8281883597373962,0.2239745259284973,0.2023866027593612,292.700927734375,297.1499938964844,293.1499938964844,0.0130734611302614,-740.400146484375,303.664306640625,0.4920601844787597,0.050000000745058,0.0489098988473415,293.0975646972656,297.1499938964844,293.1499938964844,0.226991131901741,-3431.877685546875,304.1459350585937,0.9259489178657532,0.312197595834732,0.2187803536653518,293.1336669921875,297.1499938964844,293.1499938964844,0.3073224425315857,-5894.892578125,304.1705627441406,0.9990000128746032,0.4566389322280884,0.3750810027122497,293.1000671386719,297.1499938964844,293.1499938964844,0.0042714956216514,-1601.0892333984375,296.8705749511719,0.4920601844787597,0.050000000745058,0.2320075035095214,291.1665344238281,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.169189453125,1.0,0.2733644247055053,0.6123058795928955,0.6123058795928955,1.0,1.0,-1.2927517890930176,0.5015590190887451,0.7911927700042725,0.1938069015741348,0.0,0.0,0.7242365479469299,49.41812133789063,46.0,49.05977249145508,-15727.82421875,231.351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117919921875,308.5811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.892578125,18000.0,0.0,0.0,0.3600088953971863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099192023277284,0.9099283218383788,-9.114686690736562e-06,0.0,0.0003653632884379,0.0,0.0,102.54502868652344,0.0,0.0,0.0,0.5331998467445374,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507496982812881,-3184.509521484375,304.1472473144531,0.831969141960144,0.2249901294708252,0.2032679170370102,292.6940612792969,297.1499938964844,293.1499938964844,0.0134656587615609,-749.248779296875,303.8390808105469,0.4937551915645599,0.050000000745058,0.0488796308636665,293.097412109375,297.1499938964844,293.1499938964844,0.2278186082839965,-3441.591796875,304.1458740234375,0.9311968684196472,0.313553512096405,0.2197005301713943,293.1092529296875,297.1499938964844,293.1499938964844,0.3028348386287689,-5826.57470703125,304.17095947265625,0.9990000128746032,0.4620097577571869,0.3712337613105774,293.0966491699219,297.1499938964844,293.1499938964844,0.0042860060930252,-1605.1195068359375,296.9076232910156,0.4937551915645599,0.050000000745058,0.2318639308214187,291.1850280761719,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.09686279296875,291.1859130859375,1.0,0.2721338272094726,0.6108559370040894,0.6108559370040894,1.0,1.0,-1.2900850772857666,0.4997054636478424,0.7903796434402466,0.1922265887260437,0.0,0.0,0.7181240916252136,48.60485076904297,49.0,27.584217071533203,-15684.7568359375,228.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7817687988281,308.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.63671875,18000.0,0.0,0.0,0.3609322011470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897700309753418,0.897709310054779,-8.993621122499462e-06,0.0,0.0003663002862595,0.0,0.0,99.46256256103516,0.0,0.0,0.0,0.527926504611969,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507496982812881,-3184.509521484375,304.1472473144531,0.831969141960144,0.2249901294708252,0.2032679170370102,292.6940612792969,297.1499938964844,293.1499938964844,0.0134656587615609,-749.248779296875,303.8390808105469,0.4937551915645599,0.050000000745058,0.0488796308636665,293.097412109375,297.1499938964844,293.1499938964844,0.2278186082839965,-3441.591796875,304.1458740234375,0.9311968684196472,0.313553512096405,0.2197005301713943,293.1092529296875,297.1499938964844,293.1499938964844,0.3028348386287689,-5826.57470703125,304.17095947265625,0.9990000128746032,0.4620097577571869,0.3712337613105774,293.0966491699219,297.1499938964844,293.1499938964844,0.0042860060930252,-1605.1195068359375,296.9076232910156,0.4937551915645599,0.050000000745058,0.2318639308214187,291.1850280761719,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.09686279296875,291.1859130859375,1.0,0.2721338272094726,0.6108559370040894,0.6108559370040894,1.0,1.0,-1.2900850772857666,0.4997054636478424,0.7903796434402466,0.1922265887260437,0.0,0.0,0.7181240916252136,48.60485076904297,49.0,27.584217071533203,-15684.7568359375,228.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7817687988281,308.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.63671875,18000.0,0.0,0.0,0.3609322011470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897700309753418,0.897709310054779,-8.993621122499462e-06,0.0,0.0003663002862595,0.0,0.0,99.46256256103516,0.0,0.0,0.0,0.527926504611969,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515582799911499,-3198.223388671875,304.1468200683594,0.833346426486969,0.2260071337223053,0.2041765451431274,292.6872253417969,297.1499938964844,293.1499938964844,0.013916197232902,-759.5477905273438,304.0155334472656,0.4938954710960388,0.050000000745058,0.048877153545618,293.0972595214844,297.1499938964844,293.1499938964844,0.2289933115243911,-3455.7783203125,304.1452941894531,0.9330592155456544,0.314915269613266,0.220644861459732,293.09051513671875,297.1499938964844,293.1499938964844,0.3021288812160492,-5818.16943359375,304.1650390625,0.9990000128746032,0.4668547213077545,0.3709177374839782,293.0930480957031,297.1499938964844,293.1499938964844,0.0043076463043689,-1612.614013671875,296.93731689453125,0.4938954710960388,0.050000000745058,0.2318521589040756,291.1872863769531,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.09326171875,291.18682861328125,1.0,0.2723795175552368,0.6091712713241577,0.6091712713241577,1.0,1.0,-1.291911005973816,0.499610424041748,0.7923006415367126,0.1915132850408554,0.0,0.0,0.712852954864502,48.56523513793945,52.0,5.996683120727539,-15680.5986328125,229.1696929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873046875,308.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.98828125,18000.0,0.0,0.0,0.3613109886646271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850328922271729,0.8850417137145996,-8.856341992213856e-06,0.0,0.000366684718756,0.0,0.0,96.23168182373048,0.0,0.0,0.0,0.5223942995071411,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515582799911499,-3198.223388671875,304.1468200683594,0.833346426486969,0.2260071337223053,0.2041765451431274,292.6872253417969,297.1499938964844,293.1499938964844,0.013916197232902,-759.5477905273438,304.0155334472656,0.4938954710960388,0.050000000745058,0.048877153545618,293.0972595214844,297.1499938964844,293.1499938964844,0.2289933115243911,-3455.7783203125,304.1452941894531,0.9330592155456544,0.314915269613266,0.220644861459732,293.09051513671875,297.1499938964844,293.1499938964844,0.3021288812160492,-5818.16943359375,304.1650390625,0.9990000128746032,0.4668547213077545,0.3709177374839782,293.0930480957031,297.1499938964844,293.1499938964844,0.0043076463043689,-1612.614013671875,296.93731689453125,0.4938954710960388,0.050000000745058,0.2318521589040756,291.1872863769531,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.09326171875,291.18682861328125,1.0,0.2723795175552368,0.6091712713241577,0.6091712713241577,1.0,1.0,-1.291911005973816,0.499610424041748,0.7923006415367126,0.1915132850408554,0.0,0.0,0.712852954864502,48.56523513793945,52.0,5.996683120727539,-15680.5986328125,229.1696929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873046875,308.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.98828125,18000.0,0.0,0.0,0.3613109886646271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8850328922271729,0.8850417137145996,-8.856341992213856e-06,0.0,0.000366684718756,0.0,0.0,96.23168182373048,0.0,0.0,0.0,0.5223942995071411,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.152539312839508,-3215.041015625,304.146240234375,0.8329839706420898,0.2270237803459167,0.205104649066925,292.6807556152344,297.1499938964844,293.1499938964844,0.0139318527653813,-763.7985229492188,304.1488342285156,0.495889276266098,0.0533222630620002,0.0497292391955852,293.0971374511719,297.1499938964844,293.1499938964844,0.2304273098707199,-3473.24267578125,304.1444702148437,0.932486653327942,0.3162800669670105,0.2216069549322128,293.07989501953125,297.1499938964844,293.1499938964844,0.3042240440845489,-5853.39453125,304.1565856933594,0.9990000128746032,0.470532476902008,0.373124361038208,293.0892333984375,297.1499938964844,293.1499938964844,0.0043349266052246,-1622.7703857421875,296.9623107910156,0.4929191768169403,0.050000000745058,0.2319341748952865,291.1778869628906,291.1499938964844,256.91619873046875,255.99002075195312,279.1317749023437,293.0894470214844,291.17657470703125,1.0,0.2738164365291595,0.6072428822517395,0.6072428822517395,1.0,1.0,-1.2979460954666138,0.5011487603187561,0.7967973351478577,0.1915701627731323,0.0,0.0,0.7096708416938782,49.09147644042969,55.0,-10.781157493591309,-15719.44140625,232.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,308.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18091.53125,18000.0,0.0,0.0,0.36134934425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8755808472633362,0.8755895495414734,-8.746816092752852e-06,0.0,0.0003667236305773,0.0,0.0,93.80534362792967,0.0,0.0,0.0,0.5182380080223083,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.152539312839508,-3215.041015625,304.146240234375,0.8329839706420898,0.2270237803459167,0.205104649066925,292.6807556152344,297.1499938964844,293.1499938964844,0.0139318527653813,-763.7985229492188,304.1488342285156,0.495889276266098,0.0533222630620002,0.0497292391955852,293.0971374511719,297.1499938964844,293.1499938964844,0.2304273098707199,-3473.24267578125,304.1444702148437,0.932486653327942,0.3162800669670105,0.2216069549322128,293.07989501953125,297.1499938964844,293.1499938964844,0.3042240440845489,-5853.39453125,304.1565856933594,0.9990000128746032,0.470532476902008,0.373124361038208,293.0892333984375,297.1499938964844,293.1499938964844,0.0043349266052246,-1622.7703857421875,296.9623107910156,0.4929191768169403,0.050000000745058,0.2319341748952865,291.1778869628906,291.1499938964844,256.91619873046875,255.99002075195312,279.1317749023437,293.0894470214844,291.17657470703125,1.0,0.2738164365291595,0.6072428822517395,0.6072428822517395,1.0,1.0,-1.2979460954666138,0.5011487603187561,0.7967973351478577,0.1915701627731323,0.0,0.0,0.7096708416938782,49.09147644042969,55.0,-10.781157493591309,-15719.44140625,232.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,308.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18091.53125,18000.0,0.0,0.0,0.36134934425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8755808472633362,0.8755895495414734,-8.746816092752852e-06,0.0,0.0003667236305773,0.0,0.0,93.80534362792967,0.0,0.0,0.0,0.5182380080223083,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1530998796224594,-3224.726318359375,304.1459045410156,0.8332864046096802,0.22752745449543,0.2055598348379135,292.68048095703125,297.1499938964844,293.1499938964844,0.0176115129142999,-860.7755737304688,304.1424560546875,0.5139850378036499,0.0593240484595298,0.0548902451992034,293.0970764160156,297.1499938964844,293.1499938964844,0.2312556654214859,-3483.39111328125,304.1439514160156,0.9328805804252625,0.3169580101966858,0.2220815420150756,293.0767517089844,297.1499938964844,293.1499938964844,0.3048095107078552,-5863.3232421875,304.1543273925781,0.9990000128746032,0.4720382392406463,0.3735170066356659,293.0873718261719,297.1499938964844,293.1499938964844,0.0043489187955856,-1628.307861328125,296.9722900390625,0.4927461147308349,0.050000000745058,0.2319486290216446,291.1678466796875,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.16522216796875,1.0,0.2750039100646972,0.6060518026351929,0.6060518026351929,1.0,1.0,-1.3057438135147097,0.5037966966629028,0.8019471764564514,0.1925273984670639,0.0,0.0,0.7094462513923645,49.288177490234375,55.0,-23.39341926574707,-15778.234375,235.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,308.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.037109375,18000.0,0.0,0.0,0.3613486886024475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729314804077148,0.872940182685852,-8.711563168617431e-06,0.0,0.000366722990293,0.0,0.0,93.09564971923828,0.0,0.0,0.0,0.5170690417289734,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537510901689529,-3236.050537109375,304.1454467773437,0.8331695199012756,0.2280370593070984,0.2060210257768631,292.6842956542969,297.1499938964844,293.1499938964844,0.0211174134165048,-944.2688598632812,304.1374816894531,0.5324206948280334,0.0645250305533409,0.0601583905518054,293.0970153808594,297.1499938964844,293.1499938964844,0.2322198152542114,-3495.263916015625,304.143310546875,0.93268620967865,0.3176416158676147,0.2225605547428131,293.0743408203125,297.1499938964844,293.1499938964844,0.3061548173427582,-5885.2666015625,304.15106201171875,0.9990000128746032,0.4734427630901336,0.3745235502719879,293.0856018066406,297.1499938964844,293.1499938964844,0.0043647428974509,-1634.8663330078125,296.97869873046875,0.4923038482666015,0.050000000745058,0.2319860458374023,291.1513061523437,291.1499938964844,256.8584899902344,255.9379119873047,279.1277160644531,293.0857849121094,291.14801025390625,1.0,0.2764608263969421,0.6047979593276978,0.6047979593276978,1.0,1.0,-1.3144490718841553,0.5067761540412903,0.8076728582382202,0.1936551630496978,0.0,0.0,0.7109931111335754,49.62311172485352,58.0,-35.769989013671875,-15850.814453125,239.9219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167236328125,308.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.3614243566989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730785250663757,0.8730872273445129,-8.700812941242475e-06,0.0,0.0003667997661978,0.0,0.0,93.0344009399414,0.0,0.0,0.0,0.5171098709106445,4.0,0.0,1.0
