time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1550973802804947,-3259.381591796875,304.1447448730469,0.8314927220344543,0.2290659993886947,0.206971675157547,292.6981201171875,297.1499938964844,293.1499938964844,0.0279127024114131,-1086.9921875,304.1304626464844,0.561310350894928,0.0735301747918129,0.0691152513027191,293.09686279296875,297.1499938964844,293.1499938964844,0.2342070937156677,-3519.62841796875,304.1422424316406,0.9302653074264526,0.3190182149410248,0.2235403060913086,293.0735778808594,297.1499938964844,293.1499938964844,0.3110092580318451,-5962.607421875,304.142578125,0.9990000128746032,0.4755271673202514,0.3786945641040802,293.082763671875,297.1499938964844,293.1499938964844,0.0043986542150378,-1648.820556640625,296.9899597167969,0.490486592054367,0.050000000745058,0.2321426719427108,291.1168212890625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.11395263671875,1.0,0.2800206542015075,0.6022018790245056,0.6022018790245056,1.0,1.0,-1.332712173461914,0.5130172371864319,0.8196949362754822,0.1960140466690063,0.0,0.0,0.7177692651748657,50.7463493347168,61.0,-43.63971710205078,-16027.0556640625,249.46319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,308.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.919921875,18000.0,0.0,0.0,0.3619785904884338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8827094435691833,0.8827182054519653,-8.7759790403652e-06,0.0,0.000367362255929,0.0,0.0,95.20433807373048,0.0,0.0,0.0,0.5211873650550842,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1550973802804947,-3259.381591796875,304.1447448730469,0.8314927220344543,0.2290659993886947,0.206971675157547,292.6981201171875,297.1499938964844,293.1499938964844,0.0279127024114131,-1086.9921875,304.1304626464844,0.561310350894928,0.0735301747918129,0.0691152513027191,293.09686279296875,297.1499938964844,293.1499938964844,0.2342070937156677,-3519.62841796875,304.1422424316406,0.9302653074264526,0.3190182149410248,0.2235403060913086,293.0735778808594,297.1499938964844,293.1499938964844,0.3110092580318451,-5962.607421875,304.142578125,0.9990000128746032,0.4755271673202514,0.3786945641040802,293.082763671875,297.1499938964844,293.1499938964844,0.0043986542150378,-1648.820556640625,296.9899597167969,0.490486592054367,0.050000000745058,0.2321426719427108,291.1168212890625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.11395263671875,1.0,0.2800206542015075,0.6022018790245056,0.6022018790245056,1.0,1.0,-1.332712173461914,0.5130172371864319,0.8196949362754822,0.1960140466690063,0.0,0.0,0.7177692651748657,50.7463493347168,61.0,-43.63971710205078,-16027.0556640625,249.46319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,308.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.919921875,18000.0,0.0,0.0,0.3619785904884338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8827094435691833,0.8827182054519653,-8.7759790403652e-06,0.0,0.000367362255929,0.0,0.0,95.20433807373048,0.0,0.0,0.0,0.5211873650550842,4.0,0.0,1.0
498540,293.1112060546875,297.1499938964844,293.1499938964844,0.1564159393310547,-3282.080322265625,304.144287109375,0.8284744024276733,0.2300948798656463,0.2079412937164306,292.7149963378906,297.1499938964844,293.1499938964844,0.0355062782764434,-1216.7994384765625,304.12432861328125,0.5824236869812012,0.0815577208995819,0.0769532695412635,293.0967102050781,297.1499938964844,293.1499938964844,0.2361471205949783,-3543.23583984375,304.1416015625,0.9259464144706726,0.3203924894332886,0.2245336025953292,293.0795593261719,297.1499938964844,293.1499938964844,0.317916065454483,-6070.80810546875,304.133544921875,0.9990000128746032,0.4762609004974365,0.3849471807479858,293.08087158203125,297.1499938964844,293.1499938964844,0.0044320942834019,-1662.360107421875,297.0021057128906,0.4877969622611999,0.050000000745058,0.2323809713125229,291.086669921875,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809631347656,291.08416748046875,1.0,0.2842659652233124,0.5995279550552368,0.5995279550552368,1.0,1.0,-1.352268099784851,0.5197195410728455,0.8325486183166504,0.1985675394535064,0.0,0.0,0.7282683253288269,52.330997467041016,64.0,-41.74973678588867,-16229.115234375,260.8043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,308.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17787.3046875,18000.0,0.0,0.0,0.3632887005805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016947150230408,0.9017036557197572,-8.95984976523323e-06,0.0,0.0003686918353196,0.0,0.0,99.8645477294922,0.0,0.0,0.0,0.5294426083564758,4.0,0.0,1.0
498600,293.1112060546875,297.1499938964844,293.1499938964844,0.1564159393310547,-3282.080322265625,304.144287109375,0.8284744024276733,0.2300948798656463,0.2079412937164306,292.7149963378906,297.1499938964844,293.1499938964844,0.0355062782764434,-1216.7994384765625,304.12432861328125,0.5824236869812012,0.0815577208995819,0.0769532695412635,293.0967102050781,297.1499938964844,293.1499938964844,0.2361471205949783,-3543.23583984375,304.1416015625,0.9259464144706726,0.3203924894332886,0.2245336025953292,293.0795593261719,297.1499938964844,293.1499938964844,0.317916065454483,-6070.80810546875,304.133544921875,0.9990000128746032,0.4762609004974365,0.3849471807479858,293.08087158203125,297.1499938964844,293.1499938964844,0.0044320942834019,-1662.360107421875,297.0021057128906,0.4877969622611999,0.050000000745058,0.2323809713125229,291.086669921875,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809631347656,291.08416748046875,1.0,0.2842659652233124,0.5995279550552368,0.5995279550552368,1.0,1.0,-1.352268099784851,0.5197195410728455,0.8325486183166504,0.1985675394535064,0.0,0.0,0.7282683253288269,52.330997467041016,64.0,-41.74973678588867,-16229.115234375,260.8043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,308.6454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17787.3046875,18000.0,0.0,0.0,0.3632887005805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016947150230408,0.9017036557197572,-8.95984976523323e-06,0.0,0.0003686918353196,0.0,0.0,99.8645477294922,0.0,0.0,0.0,0.5294426083564758,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.157710000872612,-3304.23974609375,304.14404296875,0.8245758414268494,0.2311208546161651,0.2089207470417022,292.7328186035156,297.1499938964844,293.1499938964844,0.0418355464935302,-1328.9591064453125,304.12225341796875,0.5982809066772461,0.0889699831604957,0.0841688513755798,293.0966186523437,297.1499938964844,293.1499938964844,0.2380449622869491,-3566.1962890625,304.1412353515625,0.9204054474830629,0.3217599987983703,0.225532054901123,293.09228515625,297.1499938964844,293.1499938964844,0.326359361410141,-6201.36572265625,304.125,0.9990000128746032,0.4754821360111236,0.39267697930336,293.07977294921875,297.1499938964844,293.1499938964844,0.0044651026837527,-1675.5584716796875,297.0145568847656,0.4844986796379089,0.050000000745058,0.2326810956001281,291.0597229003906,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.0575256347656,1.0,0.2890258729457855,0.5968127250671387,0.5968127250671387,1.0,1.0,-1.3729428052902222,0.5268271565437317,0.8461155891418457,0.201299101114273,0.0,0.0,0.7421402931213379,54.26931381225586,67.0,-37.87449264526367,-16448.349609375,273.7154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.71484375,18000.0,0.0,0.0,0.3655300438404083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284620881080629,0.9284713268280028,-9.238427992386278e-06,0.0,0.0003709665325004,0.0,0.0,106.82594299316406,0.0,0.0,0.0,0.5412520170211792,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.157710000872612,-3304.23974609375,304.14404296875,0.8245758414268494,0.2311208546161651,0.2089207470417022,292.7328186035156,297.1499938964844,293.1499938964844,0.0418355464935302,-1328.9591064453125,304.12225341796875,0.5982809066772461,0.0889699831604957,0.0841688513755798,293.0966186523437,297.1499938964844,293.1499938964844,0.2380449622869491,-3566.1962890625,304.1412353515625,0.9204054474830629,0.3217599987983703,0.225532054901123,293.09228515625,297.1499938964844,293.1499938964844,0.326359361410141,-6201.36572265625,304.125,0.9990000128746032,0.4754821360111236,0.39267697930336,293.07977294921875,297.1499938964844,293.1499938964844,0.0044651026837527,-1675.5584716796875,297.0145568847656,0.4844986796379089,0.050000000745058,0.2326810956001281,291.0597229003906,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.079833984375,291.0575256347656,1.0,0.2890258729457855,0.5968127250671387,0.5968127250671387,1.0,1.0,-1.3729428052902222,0.5268271565437317,0.8461155891418457,0.201299101114273,0.0,0.0,0.7421402931213379,54.26931381225586,67.0,-37.87449264526367,-16448.349609375,273.7154846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17703.71484375,18000.0,0.0,0.0,0.3655300438404083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284620881080629,0.9284713268280028,-9.238427992386278e-06,0.0,0.0003709665325004,0.0,0.0,106.82594299316406,0.0,0.0,0.0,0.5412520170211792,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589804291725158,-3325.895751953125,304.1439208984375,0.8200822472572327,0.2321443855762481,0.2099078297615051,292.7510681152344,297.1499938964844,293.1499938964844,0.0480935759842395,-1437.3306884765625,304.1211242675781,0.6102492809295654,0.0958384573459625,0.0908728614449501,293.0965881347656,297.1499938964844,293.1499938964844,0.2399012595415115,-3588.544921875,304.1410827636719,0.9141475558280944,0.323121041059494,0.2265335917472839,293.1109313964844,297.1499938964844,293.1499938964844,0.3359951972961426,-6348.63525390625,304.1173095703125,0.9990000128746032,0.4731715321540832,0.4015018343925476,293.0792541503906,297.1499938964844,293.1499938964844,0.0044978484511375,-1688.4935302734375,297.0274963378906,0.4807131886482239,0.050000000745058,0.2330311089754104,291.0356750488281,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0337219238281,1.0,0.2941621840000152,0.5940848588943481,0.5940848588943481,1.0,1.0,-1.3943909406661987,0.5342095494270325,0.8601813912391663,0.2041498273611068,0.0,0.0,0.7590287923812866,56.492862701416016,70.0,-33.93040466308594,-16678.775390625,287.9703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66290283203125,308.51690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17630.75,18000.0,0.0,0.0,0.3687865138053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618685245513916,0.9618781208992004,-9.605400009604637e-06,0.0,0.0003742714179679,0.0,0.0,116.07575988769533,0.0,0.0,0.0,0.5561748743057251,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589804291725158,-3325.895751953125,304.1439208984375,0.8200822472572327,0.2321443855762481,0.2099078297615051,292.7510681152344,297.1499938964844,293.1499938964844,0.0480935759842395,-1437.3306884765625,304.1211242675781,0.6102492809295654,0.0958384573459625,0.0908728614449501,293.0965881347656,297.1499938964844,293.1499938964844,0.2399012595415115,-3588.544921875,304.1410827636719,0.9141475558280944,0.323121041059494,0.2265335917472839,293.1109313964844,297.1499938964844,293.1499938964844,0.3359951972961426,-6348.63525390625,304.1173095703125,0.9990000128746032,0.4731715321540832,0.4015018343925476,293.0792541503906,297.1499938964844,293.1499938964844,0.0044978484511375,-1688.4935302734375,297.0274963378906,0.4807131886482239,0.050000000745058,0.2330311089754104,291.0356750488281,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0337219238281,1.0,0.2941621840000152,0.5940848588943481,0.5940848588943481,1.0,1.0,-1.3943909406661987,0.5342095494270325,0.8601813912391663,0.2041498273611068,0.0,0.0,0.7590287923812866,56.492862701416016,70.0,-33.93040466308594,-16678.775390625,287.9703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66290283203125,308.51690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17630.75,18000.0,0.0,0.0,0.3687865138053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9618685245513916,0.9618781208992004,-9.605400009604637e-06,0.0,0.0003742714179679,0.0,0.0,116.07575988769533,0.0,0.0,0.0,0.5561748743057251,4.0,0.0,1.0
498900,293.1107482910156,297.1499938964844,293.1499938964844,0.1596073508262634,-3336.54931640625,304.1438903808594,0.8176707625389099,0.2326553165912628,0.2104037851095199,292.7603759765625,297.1499938964844,293.1499938964844,0.0510183610022068,-1488.5504150390625,304.1210632324219,0.6149938702583313,0.0990623980760574,0.0940319821238517,293.0965881347656,297.1499938964844,293.1499938964844,0.2408146858215332,-3599.50732421875,304.1410217285156,0.9108886122703552,0.3237993419170379,0.227035254240036,293.1222229003906,297.1499938964844,293.1499938964844,0.3411785066127777,-6427.20556640625,304.11383056640625,0.9990000128746032,0.4714479148387909,0.4062359035015106,293.0791015625,297.1499938964844,293.1499938964844,0.0045142397284507,-1694.9083251953125,297.03424072265625,0.478648841381073,0.050000000745058,0.233222097158432,291.0245666503906,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791320800781,291.02276611328125,1.0,0.29683518409729,0.5927233695983887,0.5927233695983887,1.0,1.0,-1.4052927494049072,0.5379603505134583,0.8673324584960938,0.2055996358394622,0.0,0.0,0.7685068249702454,57.69538497924805,70.0,-32.08087921142578,-16796.732421875,295.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5685729980469,308.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17598.35546875,18000.0,0.0,0.0,0.3707990646362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980704426765442,0.9807142615318298,-9.820267223403787e-06,0.0,0.0003763139247894,0.0,0.0,121.5625,0.0,0.0,0.0,0.5646642446517944,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602286398410797,-3347.086669921875,304.14385986328125,0.815170168876648,0.2331656217575073,0.2109011113643646,292.76983642578125,297.1499938964844,293.1499938964844,0.0537990294396877,-1537.69970703125,304.1212463378906,0.6189801096916199,0.1021419465541839,0.0970577076077461,293.0965881347656,297.1499938964844,293.1499938964844,0.2417182028293609,-3610.329345703125,304.1410217285156,0.9076135158538818,0.3244762718677521,0.2275373637676239,293.1346740722656,297.1499938964844,293.1499938964844,0.3465675115585327,-6508.4560546875,304.1106262207031,0.9990000128746032,0.469355821609497,0.4111448228359222,293.0790100097656,297.1499938964844,293.1499938964844,0.0045306840911507,-1701.3031005859375,297.041259765625,0.4764662384986877,0.050000000745058,0.2334225177764892,291.0140991210937,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0124206542969,1.0,0.2995613217353821,0.5913666486740112,0.5913666486740112,1.0,1.0,-1.4162580966949463,0.5417295098304749,0.8745285868644714,0.2070556133985519,0.0,0.0,0.7786222696304321,58.95101547241211,58.0,-30.300189971923828,-16915.912109375,303.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4687805175781,308.4270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17569.013671875,18000.0,0.0,0.0,0.3730608522891998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007586479187012,1.0007686614990234,-1.0054932317871136e-05,0.0,0.0003786093438975,0.0,0.0,127.62168884277344,0.0,0.0,0.0,0.5737557411193848,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611563116312027,-3362.468994140625,304.1444091796875,0.8179091811180115,0.2342391163110733,0.2118249535560608,292.78839111328125,297.1499938964844,293.1499938964844,0.0587899424135685,-1626.950927734375,304.12255859375,0.6312687993049622,0.1080094277858734,0.1026628315448761,293.0963439941406,297.1499938964844,293.1499938964844,0.2430727332830429,-3626.180419921875,304.1418151855469,0.9110745191574096,0.3258751630783081,0.228482961654663,293.1520690917969,297.1499938964844,293.1499938964844,0.3449854552745819,-6477.716796875,304.12701416015625,0.9990000128746032,0.4661750495433807,0.4086022078990936,293.0788269042969,297.1499938964844,293.1499938964844,0.0045517734251916,-1708.736328125,297.0646057128906,0.4776025712490082,0.050000000745058,0.2333178520202636,291.01025390625,291.1499938964844,256.5128173828125,255.6250762939453,279.128662109375,293.0810241699219,291.0119323730469,1.0,0.2991864085197449,0.5894906520843506,0.5894906520843506,1.0,1.0,-1.4220647811889648,0.5429152250289917,0.8791494965553284,0.2070199847221374,0.0,0.0,0.7979927659034729,58.49207305908203,46.0,-0.6080042123794556,-17039.501953125,304.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2777099609375,308.36798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17554.802734375,18000.0,0.0,0.0,0.3780911564826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421851873397827,1.0421957969665527,-1.0565646334725898e-05,0.0,0.0003837144759017,0.0,0.0,140.9334716796875,0.0,0.0,0.0,0.59263676404953,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611563116312027,-3362.468994140625,304.1444091796875,0.8179091811180115,0.2342391163110733,0.2118249535560608,292.78839111328125,297.1499938964844,293.1499938964844,0.0587899424135685,-1626.950927734375,304.12255859375,0.6312687993049622,0.1080094277858734,0.1026628315448761,293.0963439941406,297.1499938964844,293.1499938964844,0.2430727332830429,-3626.180419921875,304.1418151855469,0.9110745191574096,0.3258751630783081,0.228482961654663,293.1520690917969,297.1499938964844,293.1499938964844,0.3449854552745819,-6477.716796875,304.12701416015625,0.9990000128746032,0.4661750495433807,0.4086022078990936,293.0788269042969,297.1499938964844,293.1499938964844,0.0045517734251916,-1708.736328125,297.0646057128906,0.4776025712490082,0.050000000745058,0.2333178520202636,291.01025390625,291.1499938964844,256.5128173828125,255.6250762939453,279.128662109375,293.0810241699219,291.0119323730469,1.0,0.2991864085197449,0.5894906520843506,0.5894906520843506,1.0,1.0,-1.4220647811889648,0.5429152250289917,0.8791494965553284,0.2070199847221374,0.0,0.0,0.7979927659034729,58.49207305908203,46.0,-0.6080042123794556,-17039.501953125,304.8206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2777099609375,308.36798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17554.802734375,18000.0,0.0,0.0,0.3780911564826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0421851873397827,1.0421957969665527,-1.0565646334725898e-05,0.0,0.0003837144759017,0.0,0.0,140.9334716796875,0.0,0.0,0.0,0.59263676404953,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615306437015533,-3367.8671875,304.1456604003906,0.8275572657585144,0.2353671193122863,0.2127166092395782,292.8048400878906,297.1499938964844,293.1499938964844,0.0632585734128952,-1707.873779296875,304.1242370605469,0.6485804319381714,0.1138305142521858,0.1080462783575058,293.0959777832031,297.1499938964844,293.1499938964844,0.2435849606990814,-3631.353271484375,304.1437072753906,0.9241947531700134,0.3273118734359741,0.2293926626443863,293.1454467773437,297.1499938964844,293.1499938964844,0.3314079344272613,-6262.94873046875,304.15753173828125,0.9990000128746032,0.4674132168292999,0.3951944410800934,293.0787048339844,297.1499938964844,293.1499938964844,0.0045558745041489,-1707.83203125,297.108154296875,0.4834228456020355,0.050000000745058,0.232778713107109,291.0443115234375,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.08013916015625,291.0484924316406,1.0,0.294478565454483,0.5883369445800781,0.5883369445800781,1.0,1.0,-1.4139530658721924,0.5387081503868103,0.8752449154853821,0.204366847872734,0.0,0.0,0.8101246356964111,55.47262191772461,49.0,41.93470001220703,-17046.087890625,293.9686889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.149658203125,308.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17670.94921875,18000.0,0.0,0.0,0.3831446766853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0743515491485596,1.0743626356124878,-1.100533609132981e-05,0.0,0.0003888431529048,0.0,0.0,152.22235107421875,0.0,0.0,0.0,0.6074599623680115,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615306437015533,-3367.8671875,304.1456604003906,0.8275572657585144,0.2353671193122863,0.2127166092395782,292.8048400878906,297.1499938964844,293.1499938964844,0.0632585734128952,-1707.873779296875,304.1242370605469,0.6485804319381714,0.1138305142521858,0.1080462783575058,293.0959777832031,297.1499938964844,293.1499938964844,0.2435849606990814,-3631.353271484375,304.1437072753906,0.9241947531700134,0.3273118734359741,0.2293926626443863,293.1454467773437,297.1499938964844,293.1499938964844,0.3314079344272613,-6262.94873046875,304.15753173828125,0.9990000128746032,0.4674132168292999,0.3951944410800934,293.0787048339844,297.1499938964844,293.1499938964844,0.0045558745041489,-1707.83203125,297.108154296875,0.4834228456020355,0.050000000745058,0.232778713107109,291.0443115234375,291.1499938964844,256.4564208984375,255.57388305664065,279.1351623535156,293.08013916015625,291.0484924316406,1.0,0.294478565454483,0.5883369445800781,0.5883369445800781,1.0,1.0,-1.4139530658721924,0.5387081503868103,0.8752449154853821,0.204366847872734,0.0,0.0,0.8101246356964111,55.47262191772461,49.0,41.93470001220703,-17046.087890625,293.9686889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.149658203125,308.35601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17670.94921875,18000.0,0.0,0.0,0.3831446766853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0743515491485596,1.0743626356124878,-1.100533609132981e-05,0.0,0.0003888431529048,0.0,0.0,152.22235107421875,0.0,0.0,0.0,0.6074599623680115,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617874056100845,-3371.1875,304.1466369628906,0.8345609307289124,0.2364831119775772,0.2136550098657608,292.8189392089844,297.1499938964844,293.1499938964844,0.0676316320896148,-1788.3641357421875,304.1255187988281,0.6646264791488647,0.1197105795145034,0.1135240197181701,293.0957336425781,297.1499938964844,293.1499938964844,0.2438807338476181,-3633.91552734375,304.145263671875,0.933874487876892,0.3287275731563568,0.2303301244974136,293.1210632324219,297.1499938964844,293.1499938964844,0.3213776648044586,-6107.2548828125,304.17120361328125,0.9990000128746032,0.47245654463768,0.3863285779953003,293.07879638671875,297.1499938964844,293.1499938964844,0.0045591760426759,-1706.0262451171875,297.1575927734375,0.4872049391269684,0.050000000745058,0.2324321120977401,291.0904235839844,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.0787658691406,291.0935974121094,1.0,0.2923132479190826,0.5870890021324158,0.5870890021324158,1.0,1.0,-1.4117140769958496,0.5369653105735779,0.8747488260269165,0.2028661221265792,0.0,0.0,0.8148183822631836,53.578887939453125,52.0,53.9915885925293,-17075.13671875,288.4489440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.104736328125,308.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.390625,18000.0,0.0,0.0,0.3877074420452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915261507034302,1.0915374755859375,-1.1267278750892729e-05,0.0,0.0003934737469535,0.0,0.0,158.7224884033203,0.0,0.0,0.0,0.6155008673667908,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617874056100845,-3371.1875,304.1466369628906,0.8345609307289124,0.2364831119775772,0.2136550098657608,292.8189392089844,297.1499938964844,293.1499938964844,0.0676316320896148,-1788.3641357421875,304.1255187988281,0.6646264791488647,0.1197105795145034,0.1135240197181701,293.0957336425781,297.1499938964844,293.1499938964844,0.2438807338476181,-3633.91552734375,304.145263671875,0.933874487876892,0.3287275731563568,0.2303301244974136,293.1210632324219,297.1499938964844,293.1499938964844,0.3213776648044586,-6107.2548828125,304.17120361328125,0.9990000128746032,0.47245654463768,0.3863285779953003,293.07879638671875,297.1499938964844,293.1499938964844,0.0045591760426759,-1706.0262451171875,297.1575927734375,0.4872049391269684,0.050000000745058,0.2324321120977401,291.0904235839844,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.0787658691406,291.0935974121094,1.0,0.2923132479190826,0.5870890021324158,0.5870890021324158,1.0,1.0,-1.4117140769958496,0.5369653105735779,0.8747488260269165,0.2028661221265792,0.0,0.0,0.8148183822631836,53.578887939453125,52.0,53.9915885925293,-17075.13671875,288.4489440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.104736328125,308.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.390625,18000.0,0.0,0.0,0.3877074420452118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0915261507034302,1.0915374755859375,-1.1267278750892729e-05,0.0,0.0003934737469535,0.0,0.0,158.7224884033203,0.0,0.0,0.0,0.6155008673667908,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622738689184188,-3378.744384765625,304.1469421386719,0.8384883999824524,0.237581118941307,0.2146104425191879,292.831787109375,297.1499938964844,293.1499938964844,0.0720126554369926,-1870.5889892578125,304.1263732910156,0.6782248020172119,0.1254916936159134,0.1190030947327613,293.0956115722656,297.1499938964844,293.1499938964844,0.2445107847452163,-3640.87744140625,304.1457824707031,0.9391692280769348,0.3301278948783874,0.2312812209129333,293.0958251953125,297.1499938964844,293.1499938964844,0.3162920773029327,-6030.19775390625,304.1723937988281,0.9990000128746032,0.4783134162425995,0.3822798728942871,293.0789794921875,297.1499938964844,293.1499938964844,0.0045691933482885,-1707.60205078125,297.1977233886719,0.4889385104179382,0.050000000745058,0.2322762757539749,291.12017822265625,291.1499938964844,256.3457946777344,255.4732666015625,279.13604736328125,293.0789794921875,291.1221618652344,1.0,0.2919552028179168,0.5856778621673584,0.5856778621673584,1.0,1.0,-1.4155304431915283,0.5376375317573547,0.8778929114341736,0.2026337832212448,0.0,0.0,0.8166652917861938,52.80934524536133,55.0,41.87052154541016,-17140.228515625,288.2441101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11627197265625,308.3894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.64453125,18000.0,0.0,0.0,0.3917636573314667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992130041122437,1.099224328994751,-1.1390627150831278e-05,0.0,0.0003975902800448,0.0,0.0,161.74171447753906,0.0,0.0,0.0,0.6191480159759521,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622738689184188,-3378.744384765625,304.1469421386719,0.8384883999824524,0.237581118941307,0.2146104425191879,292.831787109375,297.1499938964844,293.1499938964844,0.0720126554369926,-1870.5889892578125,304.1263732910156,0.6782248020172119,0.1254916936159134,0.1190030947327613,293.0956115722656,297.1499938964844,293.1499938964844,0.2445107847452163,-3640.87744140625,304.1457824707031,0.9391692280769348,0.3301278948783874,0.2312812209129333,293.0958251953125,297.1499938964844,293.1499938964844,0.3162920773029327,-6030.19775390625,304.1723937988281,0.9990000128746032,0.4783134162425995,0.3822798728942871,293.0789794921875,297.1499938964844,293.1499938964844,0.0045691933482885,-1707.60205078125,297.1977233886719,0.4889385104179382,0.050000000745058,0.2322762757539749,291.12017822265625,291.1499938964844,256.3457946777344,255.4732666015625,279.13604736328125,293.0789794921875,291.1221618652344,1.0,0.2919552028179168,0.5856778621673584,0.5856778621673584,1.0,1.0,-1.4155304431915283,0.5376375317573547,0.8778929114341736,0.2026337832212448,0.0,0.0,0.8166652917861938,52.80934524536133,55.0,41.87052154541016,-17140.228515625,288.2441101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11627197265625,308.3894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.64453125,18000.0,0.0,0.0,0.3917636573314667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992130041122437,1.099224328994751,-1.1390627150831278e-05,0.0,0.0003975902800448,0.0,0.0,161.74171447753906,0.0,0.0,0.0,0.6191480159759521,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625910848379135,-3383.86767578125,304.1469116210937,0.8395178318023682,0.2381254881620407,0.2150945514440536,292.8381652832031,297.1499938964844,293.1499938964844,0.0741440430283546,-1911.090087890625,304.1268005371094,0.6839805841445923,0.1282688975334167,0.1216653883457183,293.0955810546875,297.1499938964844,293.1499938964844,0.2449353635311126,-3645.771484375,304.1457824707031,0.9405107498168944,0.3308251202106476,0.2317628264427185,293.0850524902344,297.1499938964844,293.1499938964844,0.3152192831039428,-6014.82763671875,304.1702575683594,0.9990000128746032,0.4811171591281891,0.3816498517990112,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764218084514,-1709.4788818359375,297.21514892578125,0.4892092049121856,0.050000000745058,0.2322520762681961,291.1300048828125,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.13140869140625,1.0,0.2923374474048614,0.5849034786224365,0.5849034786224365,1.0,1.0,-1.4190993309020996,0.5386201739311218,0.880479097366333,0.2028353363275528,0.0,0.0,0.8169974088668823,52.74018478393555,55.0,33.55692672729492,-17184.5625,289.6200866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1361389160156,308.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.27734375,18000.0,0.0,0.0,0.3936132192611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010417938232422,1.101053237915039,-1.1421538147260437e-05,0.0,0.0003994673897977,0.0,0.0,162.48028564453125,0.0,0.0,0.0,0.6200236082077026,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629559844732284,-3389.85009765625,304.1468200683594,0.8399933576583862,0.2386668026447296,0.2155820876359939,292.8446350097656,297.1499938964844,293.1499938964844,0.0762182995676994,-1950.788330078125,304.12725830078125,0.6890068650245667,0.1309517323970794,0.1242492645978927,293.0955505371094,297.1499938964844,293.1499938964844,0.245431438088417,-3651.575927734375,304.1456298828125,0.9410942792892456,0.331520527601242,0.232247918844223,293.076171875,297.1499938964844,293.1499938964844,0.3150225281715393,-6013.13623046875,304.1669311523437,0.9990000128746032,0.4836852848529815,0.3818276822566986,293.0790405273437,297.1499938964844,293.1499938964844,0.0045850551687181,-1712.044921875,297.23095703125,0.4891326129436493,0.050000000745058,0.2322587221860885,291.1365661621094,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790405273437,291.1374816894531,1.0,0.2930377423763275,0.584086000919342,0.584086000919342,1.0,1.0,-1.4235892295837402,0.5399563312530518,0.8836329579353333,0.2032070904970169,0.0,0.0,0.8172134757041931,52.85186767578125,58.0,24.955202102661133,-17235.921875,291.8399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1619873046875,308.42449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.748046875,18000.0,0.0,0.0,0.395356684923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102129340171814,1.1021407842636108,-1.144026464316994e-05,0.0,0.0004012367571704,0.0,0.0,162.9237823486328,0.0,0.0,0.0,0.6205499172210693,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1638116240501403,-3404.065185546875,304.1464538574219,0.8395213484764099,0.2397398948669433,0.2165645211935043,292.85772705078125,297.1499938964844,293.1499938964844,0.0801873505115509,-2027.4354248046875,304.1282043457031,0.6970162987709045,0.1360331326723098,0.1291645169258117,293.09552001953125,297.1499938964844,293.1499938964844,0.2466141879558563,-3665.583984375,304.1451110839844,0.9403297305107116,0.3329048156738281,0.2332261204719543,293.0648498535156,297.1499938964844,293.1499938964844,0.3169200420379638,-6045.1904296875,304.1580810546875,0.9990000128746032,0.4878700673580169,0.3842530250549316,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061524190008,-1719.028564453125,297.2585144042969,0.4880918264389038,0.050000000745058,0.2323513180017471,291.1412658691406,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0788879394531,291.14129638671875,1.0,0.2952422797679901,0.5823382139205933,0.5823382139205933,1.0,1.0,-1.4348646402359009,0.5435013175010681,0.8913633823394775,0.2043632119894027,0.0,0.0,0.8179505467414856,53.539588928222656,61.0,8.929581642150879,-17357.521484375,298.4593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2225646972656,308.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83203125,18000.0,0.0,0.0,0.398582398891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103636622428894,1.103648066520691,-1.146296017395798e-05,0.0,0.0004045104724355,0.0,0.0,163.50692749023438,0.0,0.0,0.0,0.6212782263755798,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1638116240501403,-3404.065185546875,304.1464538574219,0.8395213484764099,0.2397398948669433,0.2165645211935043,292.85772705078125,297.1499938964844,293.1499938964844,0.0801873505115509,-2027.4354248046875,304.1282043457031,0.6970162987709045,0.1360331326723098,0.1291645169258117,293.09552001953125,297.1499938964844,293.1499938964844,0.2466141879558563,-3665.583984375,304.1451110839844,0.9403297305107116,0.3329048156738281,0.2332261204719543,293.0648498535156,297.1499938964844,293.1499938964844,0.3169200420379638,-6045.1904296875,304.1580810546875,0.9990000128746032,0.4878700673580169,0.3842530250549316,293.0788879394531,297.1499938964844,293.1499938964844,0.0046061524190008,-1719.028564453125,297.2585144042969,0.4880918264389038,0.050000000745058,0.2323513180017471,291.1412658691406,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.0788879394531,291.14129638671875,1.0,0.2952422797679901,0.5823382139205933,0.5823382139205933,1.0,1.0,-1.4348646402359009,0.5435013175010681,0.8913633823394775,0.2043632119894027,0.0,0.0,0.8179505467414856,53.539588928222656,61.0,8.929581642150879,-17357.521484375,298.4593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2225646972656,308.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83203125,18000.0,0.0,0.0,0.398582398891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103636622428894,1.103648066520691,-1.146296017395798e-05,0.0,0.0004045104724355,0.0,0.0,163.50692749023438,0.0,0.0,0.0,0.6212782263755798,4.0,0.0,1.0
499740,293.1085205078125,297.1499938964844,293.1499938964844,0.1648025214672088,-3420.67138671875,304.1459655761719,0.8375236988067627,0.2407995462417602,0.2175527364015579,292.8709716796875,297.1499938964844,293.1499938964844,0.0839264318346977,-2100.314697265625,304.1292419433594,0.7026582956314087,0.1407510340213775,0.1337500661611557,293.0955505371094,297.1499938964844,293.1499938964844,0.2480036318302154,-3682.15625,304.1444396972656,0.937475860118866,0.334278404712677,0.2342109978199005,293.062255859375,297.1499938964844,293.1499938964844,0.3213835954666137,-6116.38134765625,304.14794921875,0.9990000128746032,0.4905711710453033,0.3889449536800384,293.0785827636719,297.1499938964844,293.1499938964844,0.0046314410865306,-1728.017822265625,297.28173828125,0.4860875904560089,0.050000000745058,0.2325323820114135,291.136962890625,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.0785827636719,291.1363525390625,1.0,0.2983173727989197,0.5804699659347534,0.5804699659347534,1.0,1.0,-1.4485868215560913,0.5479688048362732,0.9006179571151733,0.205947145819664,0.0,0.0,0.8199002742767334,54.74455642700195,64.0,-3.905981302261353,-17501.091796875,307.5418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2826843261719,308.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.408203125,18000.0,0.0,0.0,0.4015671014785766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062490940093994,1.1062605381011963,-1.149452964455122e-05,0.0,0.0004075395409017,0.0,0.0,164.44256591796875,0.0,0.0,0.0,0.6225043535232544,4.0,0.0,1.0
499800,293.1085205078125,297.1499938964844,293.1499938964844,0.1648025214672088,-3420.67138671875,304.1459655761719,0.8375236988067627,0.2407995462417602,0.2175527364015579,292.8709716796875,297.1499938964844,293.1499938964844,0.0839264318346977,-2100.314697265625,304.1292419433594,0.7026582956314087,0.1407510340213775,0.1337500661611557,293.0955505371094,297.1499938964844,293.1499938964844,0.2480036318302154,-3682.15625,304.1444396972656,0.937475860118866,0.334278404712677,0.2342109978199005,293.062255859375,297.1499938964844,293.1499938964844,0.3213835954666137,-6116.38134765625,304.14794921875,0.9990000128746032,0.4905711710453033,0.3889449536800384,293.0785827636719,297.1499938964844,293.1499938964844,0.0046314410865306,-1728.017822265625,297.28173828125,0.4860875904560089,0.050000000745058,0.2325323820114135,291.136962890625,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.0785827636719,291.1363525390625,1.0,0.2983173727989197,0.5804699659347534,0.5804699659347534,1.0,1.0,-1.4485868215560913,0.5479688048362732,0.9006179571151733,0.205947145819664,0.0,0.0,0.8199002742767334,54.74455642700195,64.0,-3.905981302261353,-17501.091796875,307.5418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2826843261719,308.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.408203125,18000.0,0.0,0.0,0.4015671014785766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062490940093994,1.1062605381011963,-1.149452964455122e-05,0.0,0.0004075395409017,0.0,0.0,164.44256591796875,0.0,0.0,0.0,0.6225043535232544,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658879071474075,-3438.91943359375,304.1455078125,0.8344085812568665,0.2418448477983474,0.2185425609350204,292.88433837890625,297.1499938964844,293.1499938964844,0.0874342545866966,-2169.10009765625,304.1303100585937,0.7063515186309814,0.1451064646244049,0.13800610601902,293.0956420898437,297.1499938964844,293.1499938964844,0.2495390027761459,-3700.498779296875,304.14373779296875,0.9330457448959352,0.3356386721134186,0.2351981401443481,293.0677185058594,297.1499938964844,293.1499938964844,0.3278912305831909,-6218.0888671875,304.1378173828125,0.9990000128746032,0.4917004704475403,0.3953973948955536,293.0782165527344,297.1499938964844,293.1499938964844,0.0046598748303949,-1738.47216796875,297.3019714355469,0.4833347201347351,0.050000000745058,0.2327851057052612,291.1264953613281,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1254577636719,1.0,0.3020577430725097,0.578519344329834,0.578519344329834,1.0,1.0,-1.4641178846359253,0.553114116191864,0.9110037684440612,0.207839161157608,0.0,0.0,0.8236913084983826,56.36691284179688,67.0,-13.023956298828123,-17662.650390625,318.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3310546875,308.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.732421875,18000.0,0.0,0.0,0.4044498801231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1116201877593994,1.1116316318511963,-1.1559477570699528e-05,0.0,0.0004104652325622,0.0,0.0,166.37644958496094,0.0,0.0,0.0,0.6250028014183044,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658879071474075,-3438.91943359375,304.1455078125,0.8344085812568665,0.2418448477983474,0.2185425609350204,292.88433837890625,297.1499938964844,293.1499938964844,0.0874342545866966,-2169.10009765625,304.1303100585937,0.7063515186309814,0.1451064646244049,0.13800610601902,293.0956420898437,297.1499938964844,293.1499938964844,0.2495390027761459,-3700.498779296875,304.14373779296875,0.9330457448959352,0.3356386721134186,0.2351981401443481,293.0677185058594,297.1499938964844,293.1499938964844,0.3278912305831909,-6218.0888671875,304.1378173828125,0.9990000128746032,0.4917004704475403,0.3953973948955536,293.0782165527344,297.1499938964844,293.1499938964844,0.0046598748303949,-1738.47216796875,297.3019714355469,0.4833347201347351,0.050000000745058,0.2327851057052612,291.1264953613281,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1254577636719,1.0,0.3020577430725097,0.578519344329834,0.578519344329834,1.0,1.0,-1.4641178846359253,0.553114116191864,0.9110037684440612,0.207839161157608,0.0,0.0,0.8236913084983826,56.36691284179688,67.0,-13.023956298828123,-17662.650390625,318.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3310546875,308.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.732421875,18000.0,0.0,0.0,0.4044498801231384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1116201877593994,1.1116316318511963,-1.1559477570699528e-05,0.0,0.0004104652325622,0.0,0.0,166.37644958496094,0.0,0.0,0.0,0.6250028014183044,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670323461294174,-3458.166259765625,304.1451110839844,0.830520510673523,0.2428746819496154,0.2195303291082382,292.8973999023437,297.1499938964844,293.1499938964844,0.0907518789172172,-2234.36767578125,304.13134765625,0.708574652671814,0.1491897702217102,0.1419906765222549,293.0957946777344,297.1499938964844,293.1499938964844,0.2511669397354126,-3719.927978515625,304.1430969238281,0.9274954795837402,0.3369829952716827,0.2361835688352584,293.08026123046875,297.1499938964844,293.1499938964844,0.3359990417957306,-6343.02001953125,304.12841796875,0.9990000128746032,0.4912525117397308,0.4031872153282165,293.0778503417969,297.1499938964844,293.1499938964844,0.0046906787902116,-1749.9742431640625,297.32037353515625,0.4799795746803283,0.050000000745058,0.2330958098173141,291.1121826171875,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.077880859375,291.1109619140625,1.0,0.3063028156757355,0.5765181183815002,0.5765181183815002,1.0,1.0,-1.4809938669204712,0.5587623119354248,0.9222315549850464,0.2099563181400299,0.0,0.0,0.829669713973999,58.3265266418457,70.0,-18.82964134216309,-17838.712890625,331.4416809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3604431152344,308.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.685546875,18000.0,0.0,0.0,0.4073657691478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1206783056259155,1.1206899881362915,-1.1672757864289451e-05,0.0,0.0004134244518354,0.0,0.0,169.70614624023438,0.0,0.0,0.0,0.6292152404785156,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670323461294174,-3458.166259765625,304.1451110839844,0.830520510673523,0.2428746819496154,0.2195303291082382,292.8973999023437,297.1499938964844,293.1499938964844,0.0907518789172172,-2234.36767578125,304.13134765625,0.708574652671814,0.1491897702217102,0.1419906765222549,293.0957946777344,297.1499938964844,293.1499938964844,0.2511669397354126,-3719.927978515625,304.1430969238281,0.9274954795837402,0.3369829952716827,0.2361835688352584,293.08026123046875,297.1499938964844,293.1499938964844,0.3359990417957306,-6343.02001953125,304.12841796875,0.9990000128746032,0.4912525117397308,0.4031872153282165,293.0778503417969,297.1499938964844,293.1499938964844,0.0046906787902116,-1749.9742431640625,297.32037353515625,0.4799795746803283,0.050000000745058,0.2330958098173141,291.1121826171875,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.077880859375,291.1109619140625,1.0,0.3063028156757355,0.5765181183815002,0.5765181183815002,1.0,1.0,-1.4809938669204712,0.5587623119354248,0.9222315549850464,0.2099563181400299,0.0,0.0,0.829669713973999,58.3265266418457,70.0,-18.82964134216309,-17838.712890625,331.4416809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3604431152344,308.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.685546875,18000.0,0.0,0.0,0.4073657691478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1206783056259155,1.1206899881362915,-1.1672757864289451e-05,0.0,0.0004134244518354,0.0,0.0,169.70614624023438,0.0,0.0,0.0,0.6292152404785156,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676178127527237,-3468.005615234375,304.1449279785156,0.8283748030662537,0.2433835715055465,0.2200224548578262,292.9037475585937,297.1499938964844,293.1499938964844,0.0923535823822021,-2265.904541015625,304.1318359375,0.7092646956443787,0.1511417031288147,0.1439008861780166,293.0959167480469,297.1499938964844,293.1499938964844,0.2520021200180053,-3729.880859375,304.1428527832031,0.9244328737258912,0.3376485407352447,0.2366746068000793,293.0888366699219,297.1499938964844,293.1499938964844,0.340531975030899,-6412.23095703125,304.1241149902344,0.9990000128746032,0.4904531836509704,0.4074698984622955,293.0776672363281,297.1499938964844,293.1499938964844,0.0047068251296877,-1756.0321044921875,297.3292541503906,0.4781022667884826,0.050000000745058,0.2332692295312881,291.1041564941406,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780944824219,291.1028747558594,1.0,0.3085721433162689,0.5755162239074707,0.5755162239074707,1.0,1.0,-1.4898165464401243,0.5617362856864929,0.9280802607536316,0.2110850661993026,0.0,0.0,0.8335287570953369,59.41129302978516,70.0,-20.71751594543457,-17931.048828125,338.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3668212890625,308.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17869.072265625,18000.0,0.0,0.0,0.408873975276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267095804214478,1.1267212629318235,-1.1749953955586534e-05,0.0,0.0004149551095906,0.0,0.0,171.9626922607422,0.0,0.0,0.0,0.6320239901542664,4.0,0.0,1.0
