time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1682064831256866,-3477.894775390625,304.144775390625,0.8261295557022095,0.2438884526491165,0.2205130457878112,292.9099426269531,297.1499938964844,293.1499938964844,0.0939178988337516,-2296.698974609375,304.1322937011719,0.7097220420837402,0.15303935110569,0.1457592844963073,293.0960388183594,297.1499938964844,293.1499938964844,0.252842903137207,-3739.89208984375,304.1426086425781,0.9212416410446168,0.3383095860481262,0.2371641248464584,293.0987854003906,297.1499938964844,293.1499938964844,0.3453284800052643,-6485.0498046875,304.1200866699219,0.9990000128746032,0.4892770051956177,0.4119627177715301,293.07745361328125,297.1499938964844,293.1499938964844,0.0047233835794031,-1762.2467041015625,297.33807373046875,0.4760948717594147,0.050000000745058,0.2334531396627426,291.0958557128906,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790710449219,291.09454345703125,1.0,0.3109205365180969,0.5745290517807007,0.5745290517807007,1.0,1.0,-1.4988383054733276,0.5647985935211182,0.9340397715568542,0.212260901927948,0.0,0.0,0.8379737734794617,60.556827545166016,73.0,-22.00163078308105,-18025.671875,345.6544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3673400878906,308.5672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17846.322265625,18000.0,0.0,0.0,0.4104337692260742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133756399154663,1.1337682008743286,-1.1841538253065664e-05,0.0,0.000416538096033,0.0,0.0,174.63548278808594,0.0,0.0,0.0,0.6353100538253784,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.169388398528099,-3497.72216796875,304.1445617675781,0.8214206099510193,0.2448863089084625,0.2214890122413635,292.9220275878906,297.1499938964844,293.1499938964844,0.0969402194023132,-2356.104248046875,304.1331481933594,0.7100663185119629,0.156670331954956,0.1493272334337234,293.0963134765625,297.1499938964844,293.1499938964844,0.2545332908630371,-3759.98046875,304.14227294921875,0.9146549105644226,0.3396179974079132,0.2381379157304763,293.12225341796875,297.1499938964844,293.1499938964844,0.3555798828601837,-6639.39208984375,304.113037109375,0.9990000128746032,0.4858245551586151,0.4214521050453186,293.07684326171875,297.1499938964844,293.1499938964844,0.0047578327357769,-1775.147216796875,297.35614013671875,0.4716757535934448,0.050000000745058,0.2338482439517974,291.078857421875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307678222656,293.08355712890625,291.0775451660156,1.0,0.3158045411109924,0.5726258754730225,0.5726258754730225,1.0,1.0,-1.5173283815383911,0.5711451768875122,0.9461832046508788,0.2147431522607803,0.0,0.0,0.8486018776893616,63.00534057617188,61.0,-23.29780387878418,-18220.14453125,361.0514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3514404296875,308.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.521484375,18000.0,0.0,0.0,0.413748949766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1507484912872314,1.150760531425476,-1.2067357602063566e-05,0.0,0.0004199025861453,0.0,0.0,181.23110961914065,0.0,0.0,0.0,0.6432538628578186,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.169388398528099,-3497.72216796875,304.1445617675781,0.8214206099510193,0.2448863089084625,0.2214890122413635,292.9220275878906,297.1499938964844,293.1499938964844,0.0969402194023132,-2356.104248046875,304.1331481933594,0.7100663185119629,0.156670331954956,0.1493272334337234,293.0963134765625,297.1499938964844,293.1499938964844,0.2545332908630371,-3759.98046875,304.14227294921875,0.9146549105644226,0.3396179974079132,0.2381379157304763,293.12225341796875,297.1499938964844,293.1499938964844,0.3555798828601837,-6639.39208984375,304.113037109375,0.9990000128746032,0.4858245551586151,0.4214521050453186,293.07684326171875,297.1499938964844,293.1499938964844,0.0047578327357769,-1775.147216796875,297.35614013671875,0.4716757535934448,0.050000000745058,0.2338482439517974,291.078857421875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307678222656,293.08355712890625,291.0775451660156,1.0,0.3158045411109924,0.5726258754730225,0.5726258754730225,1.0,1.0,-1.5173283815383911,0.5711451768875122,0.9461832046508788,0.2147431522607803,0.0,0.0,0.8486018776893616,63.00534057617188,61.0,-23.29780387878418,-18220.14453125,361.0514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3514404296875,308.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.521484375,18000.0,0.0,0.0,0.413748949766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1507484912872314,1.150760531425476,-1.2067357602063566e-05,0.0,0.0004199025861453,0.0,0.0,181.23110961914065,0.0,0.0,0.0,0.6432538628578186,4.0,0.0,1.0
500340,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241659998893738,0.0,0.2223814576864242,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168176174163818,0.0,0.1526287496089935,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183270335197448,0.0,0.2390428781509399,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186455309391022,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3837890625,0.4730123877525329,0.0,0.2337299883365631,291.0774230957031,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0892028808594,291.0790405273437,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199508666992188,0.5713436007499695,0.948607325553894,0.2145210802555084,0.0,0.0,0.0,62.42628860473633,60.0,2.383887767791748,-18302.546875,360.8637390136719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3326110839844,308.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17792.6015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1698859930038452,1.1698983907699585,-1.2334800885582808e-05,0.0,0.0,0.0,0.0,188.96864318847656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241659998893738,0.0,0.2223814576864242,292.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168176174163818,0.0,0.1526287496089935,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183270335197448,0.0,0.2390428781509399,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186455309391022,293.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3837890625,0.4730123877525329,0.0,0.2337299883365631,291.0774230957031,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0892028808594,291.0790405273437,0.0,0.0,0.5715348124504089,0.5715348124504089,1.0,1.0,-1.5199508666992188,0.5713436007499695,0.948607325553894,0.2145210802555084,0.0,0.0,0.0,62.42628860473633,60.0,2.383887767791748,-18302.546875,360.8637390136719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3326110839844,308.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17792.6015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1698859930038452,1.1698983907699585,-1.2334800885582808e-05,0.0,0.0,0.0,0.0,188.96864318847656,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69659423828125,0.0,0.0,0.0009123547351919,292.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4912109375,0.0,0.0,0.0006628034752793,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0009523948538117,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762023925781,0.0,0.0,0.0017823055386543,292.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.79937744140625,0.0,0.0,0.0013438002206385,291.15338134765625,294.1499938964844,255.910400390625,255.07302856445312,272.30712890625,277.0859680175781,291.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0059586828574538,2.4281085586608242e-08,0.0059586586430668,-0.0577815473079681,0.0,0.0,0.0,-0.0412230566143989,60.0,-390.7844543457031,-0.0,-3.138661895718542e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719709836399278e-17,1.0721027535115077e-17,-1.3177523330949793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69659423828125,0.0,0.0,0.0009123547351919,292.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4912109375,0.0,0.0,0.0006628034752793,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0009523948538117,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762023925781,0.0,0.0,0.0017823055386543,292.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.79937744140625,0.0,0.0,0.0013438002206385,291.15338134765625,294.1499938964844,255.910400390625,255.07302856445312,272.30712890625,277.0859680175781,291.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0059586828574538,2.4281085586608242e-08,0.0059586586430668,-0.0577815473079681,0.0,0.0,0.0,-0.0412230566143989,60.0,-390.7844543457031,-0.0,-3.138661895718542e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719709836399278e-17,1.0721027535115077e-17,-1.3177523330949793e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630859375,0.0,0.0,0.0001310969964833,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,0.0001291681546717,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,0.0001092038291972,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433654785156,0.0,0.0,0.0001625470758881,292.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77276611328125,0.0,0.0,0.0005590227083303,291.153564453125,294.1499938964844,255.8932037353516,255.0568389892578,271.914794921875,268.8562316894531,291.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094034511595,2.2442110392262293e-08,0.0013093809830024,-0.0575971379876136,0.0,0.0,0.0,-0.0167877338826656,60.0,-191.3222198486328,-0.0,-1.168880174873266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.614002828566508e-21,9.141407209457923e-21,-5.27404431378513e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517333984375,0.0,0.0,0.0001071779988706,292.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353942871094,0.0,0.0,0.0001128402291215,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,8.337962935911492e-05,291.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,0.0001129276279243,292.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7539367675781,0.0,0.0,0.0005351165309548,291.15362548828125,294.1499938964844,255.877670288086,255.04209899902344,271.7455444335937,263.71844482421875,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416724883019,2.2397538046448066e-08,0.0011416501365602,-0.0576474405825138,0.0,0.0,0.0,-0.0159176606684923,60.0,-87.84568786621094,-0.0,-8.889040259418834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2543308503376535e-21,-6.475488509627261e-21,2.221157659289608e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,0.0001071293954737,292.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.419189453125,0.0,0.0,0.0001128121875808,291.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22235107421875,0.0,0.0,8.33229350973852e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0300598144531,0.0,0.0,0.0001128125804825,292.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7354736328125,0.0,0.0,0.0005351238651201,291.1536865234375,294.1499938964844,255.86373901367188,255.02877807617188,271.5844116210937,260.6051330566406,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141529995948,2.24149108163374e-08,0.0011415075277909,-0.0576930306851863,0.0,0.0,0.0,-0.0159247908741235,60.0,-49.31043243408203,-0.0,-8.884525470875816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245424522365287e-21,-6.484377873934722e-21,2.238953351569435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63055419921875,0.0,0.0,0.0001071354199666,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4031066894531,0.0,0.0,0.0001128183939727,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147827148437,0.0,0.0,8.332772995345294e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238647460937,0.0,0.0,0.0001128193034674,292.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7171325683594,0.0,0.0,0.0005351525614969,291.1537170410156,294.1499938964844,255.8513641357422,255.01681518554688,271.4248046875,258.720703125,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415922781452,2.242191854406883e-08,0.0011415699264034,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.37568283081055,-0.0,-8.885495361710127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2454770289471376e-21,-6.484323347868953e-21,2.2388465208702066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6096496582031,0.0,0.0,0.000107121966721,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,0.0001128042204072,291.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997985839844,0.0,0.0,8.331728167831898e-05,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,0.0001128051662817,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68084716796875,0.0,0.0,0.0005350853898562,291.15380859375,294.1499938964844,255.83102416992188,254.99676513671875,271.1100769042969,256.8869323730469,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.50878143310547,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481471811757e-21,-6.484315673830067e-21,2.238834403966702e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6096496582031,0.0,0.0,0.000107121966721,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,0.0001128042204072,291.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997985839844,0.0,0.0,8.331728167831898e-05,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,0.0001128051662817,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.68084716796875,0.0,0.0,0.0005350853898562,291.15380859375,294.1499938964844,255.83102416992188,254.99676513671875,271.1100769042969,256.8869323730469,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.50878143310547,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481471811757e-21,-6.484315673830067e-21,2.238834403966702e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,0.0001070756334229,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0001127554278355,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,8.328123658429831e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,0.000112756366434,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,0.0005348540726117,291.1538391113281,294.1499938964844,255.8162384033203,254.9815673828125,270.8014221191406,256.2096862792969,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61271476745605,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58905029296875,0.0,0.0,0.0001070756334229,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0001127554278355,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849975585937,0.0,0.0,8.328123658429831e-05,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9994506835937,0.0,0.0,0.000112756366434,292.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,0.0005348540726117,291.1538391113281,294.1499938964844,255.8162384033203,254.9815673828125,270.8014221191406,256.2096862792969,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.61271476745605,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,0.0001069961072062,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0001126716888393,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,8.321937639266253e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98748779296875,0.0,0.0,0.0001126726128859,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097717285156,0.0,0.0,0.000534456979949,291.15386962890625,294.1499938964844,255.80653381347656,254.97085571289065,270.4989318847656,255.9561004638672,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.481365203857425,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687255859375,0.0,0.0,0.0001069961072062,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,0.0001126716888393,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703796386719,0.0,0.0,8.321937639266253e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98748779296875,0.0,0.0,0.0001126726128859,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097717285156,0.0,0.0,0.000534456979949,291.15386962890625,294.1499938964844,255.80653381347656,254.97085571289065,270.4989318847656,255.9561004638672,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.481365203857425,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,0.000106882325781,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,0.0001125518756452,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,8.313087892020121e-05,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,0.0001125527851399,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749816894531,0.0,0.0,0.0005338887567631,291.1538391113281,294.1499938964844,255.8014678955078,254.96421813964844,270.2026672363281,255.859115600586,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43751716613769,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,0.000106882325781,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27838134765625,0.0,0.0,0.0001125518756452,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559753417969,0.0,0.0,8.313087892020121e-05,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,0.0001125527851399,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5749816894531,0.0,0.0,0.0005338887567631,291.1538391113281,294.1499938964844,255.8014678955078,254.96421813964844,270.2026672363281,255.859115600586,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43751716613769,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001068120691343,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0001124779009842,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,8.30762364785187e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,0.0001124788032029,292.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.55780029296875,0.0,0.0,0.0005335379391908,291.15380859375,294.1499938964844,255.8005523681641,254.9623107910156,270.056884765625,255.83624267578125,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.41674041748047,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001067325720214,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001123941910918,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,8.301440539071336e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0001123950787587,292.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54071044921875,0.0,0.0,0.0005331409047357,291.1537780761719,294.1499938964844,255.8006286621093,254.96128845214844,269.9126892089844,255.822265625,291.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.393468856811523,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50946044921875,0.0,0.0,0.0001065446485881,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0001121962995966,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,8.286823867820203e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,0.0001121971799875,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069580078125,0.0,0.0,0.0005322023644112,291.1536865234375,294.1499938964844,255.8035430908203,254.961654663086,269.6289978027344,255.8095245361328,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.337566375732425,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50946044921875,0.0,0.0,0.0001065446485881,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.0001121962995966,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,8.286823867820203e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,0.0001121971799875,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069580078125,0.0,0.0,0.0005322023644112,291.1536865234375,294.1499938964844,255.8035430908203,254.961654663086,269.6289978027344,255.8095245361328,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.337566375732425,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.490234375,0.0,0.0,0.0001063161034835,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001119556400226,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,8.269047975772992e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,0.0001119564985856,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47369384765625,0.0,0.0,0.0005310609121806,291.1535339355469,294.1499938964844,255.8097686767578,254.96495056152344,269.35162353515625,255.8078765869141,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.268348693847656,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.490234375,0.0,0.0,0.0001063161034835,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,0.0001119556400226,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,8.269047975772992e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,0.0001119564985856,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47369384765625,0.0,0.0,0.0005310609121806,291.1535339355469,294.1499938964844,255.8097686767578,254.96495056152344,269.35162353515625,255.8078765869141,290.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.268348693847656,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.000106044615677,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.000111669753096,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003112792969,0.0,0.0,8.247931691585109e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001116706043831,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4409484863281,0.0,0.0,0.000529704906512,291.1533508300781,294.1499938964844,255.8188934326172,254.97076416015625,269.08062744140625,255.8121337890625,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1855697631836,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.000106044615677,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.000111669753096,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003112792969,0.0,0.0,8.247931691585109e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001116706043831,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4409484863281,0.0,0.0,0.000529704906512,291.1533508300781,294.1499938964844,255.8188934326172,254.97076416015625,269.08062744140625,255.8121337890625,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1855697631836,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526672363281,0.0,0.0,0.0001057283880072,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0001113367543439,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,8.223336044466123e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188842773437,0.0,0.0,0.000111337591079,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087219238281,0.0,0.0,0.0005281254416331,291.1531066894531,294.1499938964844,255.8304443359375,254.97872924804688,268.81597900390625,255.82017517089844,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.08916664123535,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526672363281,0.0,0.0,0.0001057283880072,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324157714844,0.0,0.0,0.0001113367543439,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868530273437,0.0,0.0,8.223336044466123e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188842773437,0.0,0.0,0.000111337591079,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087219238281,0.0,0.0,0.0005281254416331,291.1531066894531,294.1499938964844,255.8304443359375,254.97872924804688,268.81597900390625,255.82017517089844,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.08916664123535,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,0.0001055531756719,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.0001111522506107,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,8.209708175854757e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134216308594,0.0,0.0,0.0001111530800699,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927917480469,0.0,0.0,0.0005272503476589,291.1529541015625,294.1499938964844,255.8369903564453,254.9833984375,268.6860656738281,255.8252716064453,290.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03588104248047,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342956542969,0.0,0.0,0.0001053665328072,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.0001109557124436,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,8.1951919128187e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,0.0001109565346268,291.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769836425781,0.0,0.0,0.0005263180937618,291.1528015136719,294.1499938964844,255.843978881836,254.9884490966797,268.5577087402344,255.8309326171875,290.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.97926139831543,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,0.0001049594138748,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,0.000110527005745,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,8.163526945281774e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.897216796875,0.0,0.0,0.0001105278133763,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0005242846091277,291.1524353027344,294.1499938964844,255.85906982421875,254.99952697753903,268.3057556152344,255.8437042236328,290.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.856273651123047,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,0.0001049594138748,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,0.000110527005745,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605163574219,0.0,0.0,8.163526945281774e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.897216796875,0.0,0.0,0.0001105278133763,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,0.0005242846091277,291.1524353027344,294.1499938964844,255.85906982421875,254.99952697753903,268.3057556152344,255.8437042236328,290.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.856273651123047,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984069824219,0.0,0.0,0.0001045088356477,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,0.0001100525259971,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476379394531,0.0,0.0,8.128480840241536e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,0.0001100533190765,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0005220340681262,291.1520080566406,294.1499938964844,255.87527465820312,255.01158142089844,268.06011962890625,255.85797119140625,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72088432312012,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3984069824219,0.0,0.0,0.0001045088356477,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,0.0001100525259971,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476379394531,0.0,0.0,8.128480840241536e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,0.0001100533190765,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0005220340681262,291.1520080566406,294.1499938964844,255.87527465820312,255.01158142089844,268.06011962890625,255.85797119140625,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72088432312012,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,0.0001040181086864,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,0.0001095357729354,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0349426269531,0.0,0.0,8.090313349384815e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0001095365514629,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0005195829435251,291.1515197753906,294.1499938964844,255.8921356201172,255.02423095703125,267.8207092285156,255.87326049804688,290.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57417106628418,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,0.0001040181086864,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,0.0001095357729354,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0349426269531,0.0,0.0,8.090313349384815e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.0001095365514629,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28485107421875,0.0,0.0,0.0005195829435251,291.1515197753906,294.1499938964844,255.8921356201172,255.02423095703125,267.8207092285156,255.87326049804688,290.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57417106628418,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0001034919769153,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0001089817378669,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,8.049391908571124e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0001089825018425,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,0.0005169549840502,291.1509704589844,294.1499938964844,255.9092254638672,255.0370941162109,267.5874938964844,255.88916015625,290.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.417556762695312,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
