time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0001034919769153,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0001089817378669,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,8.049391908571124e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0001089825018425,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2551574707031,0.0,0.0,0.0005169549840502,291.1509704589844,294.1499938964844,255.9092254638672,255.0370941162109,267.5874938964844,255.88916015625,290.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.417556762695312,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35504150390625,0.0,0.0,0.0001032174623105,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845886230469,0.0,0.0,0.000108692656795,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162048339844,0.0,0.0,8.028039883356541e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,0.0001086934134946,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,0.0005155837861821,291.1506652832031,294.1499938964844,255.917709350586,255.04347229003903,267.4731750488281,255.897201538086,290.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.33606719970703,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465576171875,0.0,0.0,0.0001029364138958,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.000108396707219,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,8.00618072389625e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555603027344,0.0,0.0,0.0001083974566427,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259826660156,0.0,0.0,0.0005141799920238,291.1503601074219,294.1499938964844,255.92608642578125,255.0497589111328,267.3603515625,255.9052276611328,290.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25278854370117,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298034667969,0.0,0.0,0.0001023583245114,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,0.0001077879569493,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,7.961218216223642e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454895019531,0.0,0.0,0.000107788691821,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,0.0005112924845889,291.149658203125,294.1499938964844,255.9422912597656,255.06187438964844,267.13916015625,255.92105102539065,290.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.0819034576416,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298034667969,0.0,0.0,0.0001023583245114,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,0.0001077879569493,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,7.961218216223642e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454895019531,0.0,0.0,0.000107788691821,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,0.0005112924845889,291.149658203125,294.1499938964844,255.9422912597656,255.06187438964844,267.13916015625,255.92105102539065,290.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.0819034576416,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,0.0001017652175505,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001071633887477,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,7.915087189758196e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,0.0001071641090675,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.000508329947479,291.1488647460937,294.1499938964844,255.95738220214844,255.07302856445312,266.9237976074219,255.936264038086,290.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.907060623168945,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,0.0001017652175505,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001071633887477,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858703613281,0.0,0.0,7.915087189758196e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,0.0001071641090675,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,0.000508329947479,291.1488647460937,294.1499938964844,255.95738220214844,255.07302856445312,266.9237976074219,255.936264038086,290.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.907060623168945,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970886230469,0.0,0.0,0.0001011647837003,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,0.000106531108031,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740295410156,0.0,0.0,7.86838645581156e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,0.0001065318137989,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0005053307977505,291.1480407714844,294.1499938964844,255.97091674804688,255.0828552246093,266.7140808105469,255.95046997070312,290.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73053741455078,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970886230469,0.0,0.0,0.0001011647837003,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,0.000106531108031,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740295410156,0.0,0.0,7.86838645581156e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,0.0001065318137989,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0005053307977505,291.1480407714844,294.1499938964844,255.97091674804688,255.0828552246093,266.7140808105469,255.95046997070312,290.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73053741455078,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810974121094,0.0,0.0,0.0001005646263365,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733215332031,0.0,0.0,0.0001058991256286,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,7.821707549737766e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,0.0001058998168446,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0005023331032134,291.1470947265625,294.1499938964844,255.9824676513672,255.09097290039065,266.5097961425781,255.9633178710937,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55460548400879,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810974121094,0.0,0.0,0.0001005646263365,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733215332031,0.0,0.0,0.0001058991256286,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,7.821707549737766e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,0.0001058998168446,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0005023331032134,291.1470947265625,294.1499938964844,255.9824676513672,255.09097290039065,266.5097961425781,255.9633178710937,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55460548400879,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,0.0001002669305307,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614501953125,0.0,0.0,0.0001055856409948,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,7.79855326982215e-05,290.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,0.0001055863249348,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,0.0005008461303077,291.1466064453125,294.1499938964844,255.98736572265625,255.09425354003903,266.40966796875,255.96913146972656,290.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.46754646301269,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,9.997194138122724e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,0.0001052750012604,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508361816406,0.0,0.0,7.775609265081584e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8064270019531,0.0,0.0,0.0001052756852004,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0004993726615794,291.1460876464844,294.1499938964844,255.99159240722656,255.0969696044922,266.310791015625,255.97447204589844,290.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.381446838378903,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,9.939325536834076e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8264465332031,0.0,0.0,0.0001046656179823,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.939453125,0.0,0.0,7.730599463684484e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001046662873704,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,0.000496482127346,291.14501953125,294.1499938964844,255.9978179931641,255.1005096435547,266.1168212890625,255.9835968017578,290.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21311378479004,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,9.939325536834076e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8264465332031,0.0,0.0,0.0001046656179823,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.939453125,0.0,0.0,7.730599463684484e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001046662873704,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,0.000496482127346,291.14501953125,294.1499938964844,255.9978179931641,255.1005096435547,266.1168212890625,255.9835968017578,290.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21311378479004,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,9.883425082080066e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035583496094,0.0,0.0,0.0001040769639075,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,7.68712125136517e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,0.0001040776187437,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.000493689905852,291.14385986328125,294.1499938964844,256.000732421875,255.1011657714844,265.9276428222656,255.9903564453125,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05145835876465,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,9.883425082080066e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035583496094,0.0,0.0,0.0001040769639075,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,7.68712125136517e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,0.0001040776187437,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.000493689905852,291.14385986328125,294.1499938964844,256.000732421875,255.1011657714844,265.9276428222656,255.9903564453125,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05145835876465,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193603515625,0.0,0.0,9.829969349084422e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001035140594467,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,7.645544974366203e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.000103514699731,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0004910198622383,291.1426086425781,294.1499938964844,255.99989318847656,255.0985870361328,265.7430725097656,255.9944610595703,290.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89808654785156,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193603515625,0.0,0.0,9.829969349084422e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001035140594467,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,7.645544974366203e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.000103514699731,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0004910198622383,291.1426086425781,294.1499938964844,255.99989318847656,255.0985870361328,265.7430725097656,255.9944610595703,290.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.89808654785156,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,9.779333777260037e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,0.0001029808481689,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,7.606161670992151e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,0.0001029814811772,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841613769531,0.0,0.0,0.0004884906229563,291.1412658691406,294.1499938964844,255.99484252929688,255.0923614501953,265.56280517578125,255.99563598632807,290.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75434112548828,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,9.779333777260037e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,0.0001029808481689,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,7.606161670992151e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,0.0001029814811772,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841613769531,0.0,0.0,0.0004884906229563,291.1412658691406,294.1499938964844,255.99484252929688,255.0923614501953,265.56280517578125,255.99563598632807,290.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75434112548828,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1970520019531,0.0,0.0,9.75516450125724e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478332519531,0.0,0.0,0.0001027263351716,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,7.587362779304385e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,0.0001027269609039,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0004872833960689,291.1405639648437,294.1499938964844,255.99058532714844,255.08778381347656,265.4742431640625,255.9950256347656,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.68643951416016,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897277832031,0.0,0.0,9.731797763379292e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7369384765625,0.0,0.0,0.000102480269561,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,7.569188164779916e-05,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.760009765625,0.0,0.0,0.0001024808880174,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,0.0004861162160523,291.1398620605469,294.1499938964844,255.9851226806641,255.08213806152344,265.3866577148437,255.9935760498047,290.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.621337890625,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1751708984375,0.0,0.0,9.687545389169828e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,0.0001020142808556,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,7.534769974881783e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.000102014892036,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0004839058965444,291.13836669921875,294.1499938964844,255.9703369140625,255.0675048828125,265.2142944335937,255.988021850586,290.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49990463256836,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1751708984375,0.0,0.0,9.687545389169828e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71533203125,0.0,0.0,0.0001020142808556,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88446044921875,0.0,0.0,7.534769974881783e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509765625,0.0,0.0,0.000102014892036,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.0,0.0004839058965444,291.13836669921875,294.1499938964844,255.9703369140625,255.0675048828125,265.2142944335937,255.988021850586,290.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49990463256836,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,9.646402031648904e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69403076171875,0.0,0.0,0.0001015810266835,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,7.502769585698843e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74200439453125,0.0,0.0,0.000101581623312,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.0,0.0004818508168682,291.13677978515625,294.1499938964844,255.9499969482422,255.048095703125,265.0455017089844,255.97869873046875,290.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121808197676272e-09,0.0010278520639985,-0.0229475833475589,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.390411376953125,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,9.646402031648904e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69403076171875,0.0,0.0,0.0001015810266835,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,7.502769585698843e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74200439453125,0.0,0.0,0.000101581623312,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.0,0.0004818508168682,291.13677978515625,294.1499938964844,255.9499969482422,255.048095703125,265.0455017089844,255.97869873046875,290.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121808197676272e-09,0.0010278520639985,-0.0229475833475589,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.390411376953125,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14654541015625,0.0,0.0,9.605061495676635e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730041503906,0.0,0.0,0.0001011456915875,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,7.470614946214482e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,0.0001011462809401,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869934082031,0.0,0.0,0.0004797858709935,291.1351013183594,294.1499938964844,255.92222595214844,255.02218627929688,264.88006591796875,255.9651794433593,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234556393697,8.606641621611288e-09,0.0010234470246359,-0.0215985979884862,0.0,0.0,0.0,-0.009079503826797,60.0,-24.290428161621094,-0.0,-7.141614588590528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14654541015625,0.0,0.0,9.605061495676635e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730041503906,0.0,0.0,0.0001011456915875,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,7.470614946214482e-05,290.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,0.0001011462809401,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869934082031,0.0,0.0,0.0004797858709935,291.1351013183594,294.1499938964844,255.92222595214844,255.02218627929688,264.88006591796875,255.9651794433593,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234556393697,8.606641621611288e-09,0.0010234470246359,-0.0215985979884862,0.0,0.0,0.0,-0.009079503826797,60.0,-24.290428161621094,-0.0,-7.141614588590528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324768066406,0.0,0.0,9.560488251736388e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,0.0001006763195618,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,7.435947190970182e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72430419921875,0.0,0.0,0.0001006768943625,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.863525390625,0.0,0.0,0.0004775594861712,291.1333312988281,294.1499938964844,255.8858795166016,254.9887084960937,264.7177734375,255.94683837890625,290.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187056614086,8.051210365067618e-09,0.0010186976287513,-0.0201440453529357,0.0,0.0,0.0,-0.008804153650999,60.0,-24.19022750854492,-0.0,-7.075477981288715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324768066406,0.0,0.0,9.560488251736388e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,0.0001006763195618,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,7.435947190970182e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.72430419921875,0.0,0.0,0.0001006768943625,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.863525390625,0.0,0.0,0.0004775594861712,291.1333312988281,294.1499938964844,255.8858795166016,254.9887084960937,264.7177734375,255.94683837890625,290.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187056614086,8.051210365067618e-09,0.0010186976287513,-0.0201440453529357,0.0,0.0,0.0,-0.008804153650999,60.0,-24.19022750854492,-0.0,-7.075477981288715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12548828125,0.0,0.0,9.537952428217976e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419677734375,0.0,0.0,0.0001004390069283,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475341796875,0.0,0.0,7.418419409077615e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71990966796875,0.0,0.0,0.000100439581729,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8518981933594,0.0,0.0,0.0004764338082168,291.1324157714844,294.1499938964844,255.86471557617188,254.9693145751953,264.63775634765625,255.93576049804688,290.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770387888683672e-09,0.001016296329908,-0.0194085836410522,0.0,0.0,0.0,-0.0086649376899003,60.0,-24.140453338623047,-0.0,-7.042156369152508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,9.51583861024119e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317749023437,0.0,0.0,0.0001002061399049,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,7.401219045277685e-05,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001002067074296,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,0.0004753292305395,291.1314697265625,294.1499938964844,255.84165954589844,254.9482879638672,264.5584411621094,255.9234161376953,290.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.091991424560547,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,9.474757098359988e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6115417480469,0.0,0.0,9.977353329304606e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320617675781,0.0,0.0,7.369266677414998e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,9.977409354178236e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,0.0004732772358693,291.1295471191406,294.1499938964844,255.790267944336,254.9015350341797,264.4018249511719,255.8951416015625,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899591889691e-09,0.0010095622856169,-0.01734603010118,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00305557250977,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,9.474757098359988e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6115417480469,0.0,0.0,9.977353329304606e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320617675781,0.0,0.0,7.369266677414998e-05,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068176269531,0.0,0.0,9.977409354178236e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175048828125,0.0,0.0,0.0004732772358693,291.1295471191406,294.1499938964844,255.790267944336,254.9015350341797,264.4018249511719,255.8951416015625,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899591889691e-09,0.0010095622856169,-0.01734603010118,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.00305557250977,-0.0,-6.949135666900474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,9.440724534215406e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,9.941515600075944e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,7.342796743614599e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,9.941570169758052e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.00047157733934,291.12750244140625,294.1499938964844,255.732421875,254.8490753173828,264.2476501464844,255.86209106445312,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.931602478027344,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,9.440724534215406e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,9.941515600075944e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82183837890625,0.0,0.0,7.342796743614599e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,9.941570169758052e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.00047157733934,291.12750244140625,294.1499938964844,255.732421875,254.8490753173828,264.2476501464844,255.86209106445312,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.931602478027344,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,9.416788816452026e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,9.916310955304652e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,7.32418047846295e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895751953125,0.0,0.0,9.916364797390996e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77264404296875,0.0,0.0,0.0004703818121924,291.1253967285156,294.1499938964844,255.6688232421875,254.79151916503903,264.0955810546875,255.8243408203125,290.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.885543823242188,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776062011719,0.0,0.0,9.416788816452026e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57177734375,0.0,0.0,9.916310955304652e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,7.32418047846295e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895751953125,0.0,0.0,9.916364797390996e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77264404296875,0.0,0.0,0.0004703818121924,291.1253967285156,294.1499938964844,255.6688232421875,254.79151916503903,264.0955810546875,255.8243408203125,290.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.885543823242188,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
