time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,9.404841694049536e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,9.903730096993968e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,7.314887625398114e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68096923828125,0.0,0.0,9.903783211484551e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,0.0004697850963566,291.1231689453125,294.1499938964844,255.60015869140625,254.7294921875,263.9453430175781,255.7814483642578,290.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87092018127441,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,9.404841694049536e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521850585937,0.0,0.0,9.903730096993968e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,7.314887625398114e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68096923828125,0.0,0.0,9.903783211484551e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75054931640625,0.0,0.0,0.0004697850963566,291.1231689453125,294.1499938964844,255.60015869140625,254.7294921875,263.9453430175781,255.7814483642578,290.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87092018127441,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575256347656,0.0,0.0,9.403609874425456e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54248046875,0.0,0.0,9.90243279375136e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965393066406,0.0,0.0,7.313929381780326e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,9.902485908241944e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0004697235999628,291.1220397949219,294.1499938964844,255.5641632080078,254.69699096679688,263.87078857421875,255.75784301757807,290.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.876611709594727,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05084228515625,0.0,0.0,9.405508899362758e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,9.904432954499498e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79150390625,0.0,0.0,7.315406401176006e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723937988281,0.0,0.0,9.90448534139432e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286682128906,0.0,0.0,0.000469818507554,291.1208801269531,294.1499938964844,255.52716064453125,254.66358947753903,263.7966003417969,255.73269653320312,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.890905380249023,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375671386719,0.0,0.0,9.418132685823366e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51348876953125,0.0,0.0,9.917726856656373e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78143310546875,0.0,0.0,7.325224578380585e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,9.917778515955432e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069396972656,0.0,0.0,0.0004704491584561,291.11846923828125,294.1499938964844,255.4505310058593,254.59445190429688,263.6490478515625,255.6773681640625,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.944429397583008,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0375671386719,0.0,0.0,9.418132685823366e-05,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51348876953125,0.0,0.0,9.917726856656373e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78143310546875,0.0,0.0,7.325224578380585e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,9.917778515955432e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069396972656,0.0,0.0,0.0004704491584561,291.11846923828125,294.1499938964844,255.4505310058593,254.59445190429688,263.6490478515625,255.6773681640625,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.944429397583008,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.440936264581978e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942932128906,0.0,0.0,9.941739699570462e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,7.342960452660918e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,9.941791358869524e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853332519531,0.0,0.0,0.000471588311484,291.1159362792969,294.1499938964844,255.37095642089844,254.522689819336,263.50244140625,255.6147003173828,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.028993606567383,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.440936264581978e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4942932128906,0.0,0.0,9.941739699570462e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,7.342960452660918e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,9.941791358869524e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853332519531,0.0,0.0,0.000471588311484,291.1159362792969,294.1499938964844,255.37095642089844,254.522689819336,263.50244140625,255.6147003173828,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.028993606567383,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,9.469891665503384e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751892089844,0.0,0.0,9.972231782739982e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613220214844,0.0,0.0,7.3654817242641e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64666748046875,0.0,0.0,9.97228271444328e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0004730347427539,291.1133117675781,294.1499938964844,255.2891540527344,254.44891357421875,263.35662841796875,255.5443572998047,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.137351989746094,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,9.469891665503384e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751892089844,0.0,0.0,9.972231782739982e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613220214844,0.0,0.0,7.3654817242641e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64666748046875,0.0,0.0,9.97228271444328e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0004730347427539,291.1133117675781,294.1499938964844,255.2891540527344,254.44891357421875,263.35662841796875,255.5443572998047,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.137351989746094,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,9.498544386588036e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4561462402344,0.0,0.0,0.0001000240445137,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,7.387766527244821e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0001000245465547,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424255371094,0.0,0.0,0.0004744660400319,291.1105651855469,294.1499938964844,255.20584106445312,254.373764038086,263.21148681640625,255.46725463867188,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.254913330078125,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,9.498544386588036e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4561462402344,0.0,0.0,0.0001000240445137,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,7.387766527244821e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.0001000245465547,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424255371094,0.0,0.0,0.0004744660400319,291.1105651855469,294.1499938964844,255.20584106445312,254.373764038086,263.21148681640625,255.46725463867188,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.254913330078125,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,9.511557436781004e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466552734375,0.0,0.0,0.0001001610871753,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462463378906,0.0,0.0,7.397888111881912e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,0.0001001615892164,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317749023437,0.0,0.0,0.0004751161322928,291.109130859375,294.1499938964844,255.163818359375,254.3358764648437,263.1391906738281,255.42648315429688,290.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440897675792257e-09,0.0010134767508134,-0.0185456275939941,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.31277084350586,-0.0,-7.003161073271259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847106933594,0.0,0.0,9.52342670643702e-05,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.43719482421875,0.0,0.0,0.0001002860735752,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,7.407119846902788e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,0.0001002865683403,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211242675781,0.0,0.0,0.0004757090355269,291.1076965332031,294.1499938964844,255.1217041015625,254.29786682128903,263.06707763671875,255.38473510742188,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.368770599365234,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,9.54307834035717e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.0001004930163617,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,7.422404451062903e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,0.0001004935111268,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,0.0004766907659359,291.104736328125,294.1499938964844,255.0374450683593,254.22183227539065,262.9233703613281,255.29904174804688,290.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47240257263184,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,9.54307834035717e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.0001004930163617,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,7.422404451062903e-05,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,0.0001004935111268,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999450683594,0.0,0.0,0.0004766907659359,291.104736328125,294.1499938964844,255.0374450683593,254.22183227539065,262.9233703613281,255.29904174804688,290.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.47240257263184,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,9.556987788528204e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995361328125,0.0,0.0,0.0001006394886644,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72100830078125,0.0,0.0,7.433222344843671e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,0.0001006399834295,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,0.000477385619888,291.1016540527344,294.1499938964844,254.95379638671875,254.1463165283203,262.780517578125,255.2117156982422,290.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56205177307129,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,9.556987788528204e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995361328125,0.0,0.0,0.0001006394886644,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72100830078125,0.0,0.0,7.433222344843671e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,0.0001006399834295,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.578857421875,0.0,0.0,0.000477385619888,291.1016540527344,294.1499938964844,254.95379638671875,254.1463165283203,262.780517578125,255.2117156982422,290.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.56205177307129,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453430175781,0.0,0.0,9.565006621414796e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,0.0001007239334285,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,7.439459295710549e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033020019531,0.0,0.0,0.0001007244209176,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55792236328125,0.0,0.0,0.0004777862632181,291.09844970703125,294.1499938964844,254.8714294433593,254.0719146728516,262.6385803222656,255.1242828369141,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63631629943848,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453430175781,0.0,0.0,9.565006621414796e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,0.0001007239334285,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,7.439459295710549e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033020019531,0.0,0.0,0.0001007244209176,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55792236328125,0.0,0.0,0.0004777862632181,291.09844970703125,294.1499938964844,254.8714294433593,254.0719146728516,262.6385803222656,255.1242828369141,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.63631629943848,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,9.56719377427362e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,0.0001007469691103,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,7.441160414600745e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,0.0001007474493235,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.537109375,0.0,0.0,0.0004778955772053,291.0951232910156,294.1499938964844,254.7910919189453,253.99929809570312,262.4976501464844,255.0380401611328,290.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.694459915161133,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,9.56719377427362e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,0.0001007469691103,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70086669921875,0.0,0.0,7.441160414600745e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,0.0001007474493235,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.537109375,0.0,0.0,0.0004778955772053,291.0951232910156,294.1499938964844,254.7910919189453,253.99929809570312,262.4976501464844,255.0380401611328,290.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.694459915161133,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92578125,0.0,0.0,9.566176595399156e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0001007362661766,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6958312988281,0.0,0.0,7.440369518008083e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,0.0001007367391139,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267639160156,0.0,0.0,0.000477844820125,291.09344482421875,294.1499938964844,254.7518768310547,253.9638519287109,262.4276123046875,254.99571228027344,290.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.71723937988281,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192810058594,0.0,0.0,9.563826461089776e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3438720703125,0.0,0.0,0.0001007115133688,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907958984375,0.0,0.0,7.4385417974554e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,0.0001007119863061,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0004777274443767,291.0917053222656,294.1499938964844,254.71343994140625,253.92909240722656,262.3578796386719,254.9540863037109,290.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.736066818237305,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,9.555444557918236e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,0.000100623248727,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68072509765625,0.0,0.0,7.43202181183733e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,0.0001006237143883,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4959411621094,0.0,0.0,0.0004773088439833,291.08819580078125,294.1499938964844,254.63922119140625,253.86192321777344,262.2193298339844,254.8731689453125,290.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76227378845215,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,9.555444557918236e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,0.000100623248727,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68072509765625,0.0,0.0,7.43202181183733e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,0.0001006237143883,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4959411621094,0.0,0.0,0.0004773088439833,291.08819580078125,294.1499938964844,254.63922119140625,253.86192321777344,262.2193298339844,254.8731689453125,290.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.76227378845215,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,9.54282731981948e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3073425292969,0.0,0.0,0.000100490389741,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,7.422208727803081e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,0.0001004908481263,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755859375,0.0,0.0,0.0004766786587424,291.0845642089844,294.1499938964844,254.56912231445312,253.7984313964844,262.0821228027344,254.79592895507807,290.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77373504638672,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,9.54282731981948e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3073425292969,0.0,0.0,0.000100490389741,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,7.422208727803081e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,0.0001004908481263,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755859375,0.0,0.0,0.0004766786587424,291.0845642089844,294.1499938964844,254.56912231445312,253.7984313964844,262.0821228027344,254.79592895507807,290.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77373504638672,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.880615234375,0.0,0.0,9.526957728667183e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892761230469,0.0,0.0,0.0001003232755465,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606750488281,0.0,0.0,7.409865065710619e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,0.0001003237266559,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45538330078125,0.0,0.0,0.0004758860159199,291.0808410644531,294.1499938964844,254.5038452148437,253.73928833007807,261.9463195800781,254.7229919433593,290.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.772048950195312,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.880615234375,0.0,0.0,9.526957728667183e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2892761230469,0.0,0.0,0.0001003232755465,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606750488281,0.0,0.0,7.409865065710619e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,0.0001003237266559,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45538330078125,0.0,0.0,0.0004758860159199,291.0808410644531,294.1499938964844,254.5038452148437,253.73928833007807,261.9463195800781,254.7229919433593,290.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.772048950195312,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,9.508905350230634e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713623046875,0.0,0.0,0.0001001331766019,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,7.395823922706768e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509338378906,0.0,0.0,0.0001001336204353,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43536376953125,0.0,0.0,0.0004749843210447,291.0769958496094,294.1499938964844,254.4441070556641,253.6851043701172,261.8121032714844,254.6548767089844,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75943374633789,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678283691406,0.0,0.0,9.508905350230634e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713623046875,0.0,0.0,0.0001001331766019,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,7.395823922706768e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509338378906,0.0,0.0,0.0001001336204353,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43536376953125,0.0,0.0,0.0004749843210447,291.0769958496094,294.1499938964844,254.4441070556641,253.6851043701172,261.8121032714844,254.6548767089844,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.75943374633789,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614501953125,0.0,0.0,9.499386214883998e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.262451171875,0.0,0.0,0.0001000329357339,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,7.388419908238575e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,0.0001000333795673,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,0.0004745088517665,291.0750427246094,294.1499938964844,254.41651916503903,253.6600799560547,261.74566650390625,254.62286376953125,290.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.749557495117188,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,9.48972228798084e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535705566406,0.0,0.0,9.993117419071496e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,7.380904571618885e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422058105469,0.0,0.0,9.993161802412942e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41552734375,0.0,0.0,0.0004740261938422,291.07305908203125,294.1499938964844,254.39059448242188,253.63653564453125,261.6796875,254.5922088623047,290.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.737903594970703,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,9.470391523791476e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,9.972760744858532e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,7.365868805209175e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,9.972804400604218e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958435058594,0.0,0.0,0.0004730606160592,291.0690002441406,294.1499938964844,254.3440399169922,253.5942230224609,261.54901123046875,254.53477478027344,290.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71040725708008,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,9.470391523791476e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,9.972760744858532e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,7.365868805209175e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,9.972804400604218e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958435058594,0.0,0.0,0.0004730606160592,291.0690002441406,294.1499938964844,254.3440399169922,253.5942230224609,261.54901123046875,254.53477478027344,290.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71040725708008,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,9.451719233766198e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184143066406,0.0,0.0,9.953098197001964e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,7.351345266215503e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,9.953141125151888e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763427734375,0.0,0.0,0.0004721279547084,291.0648498535156,294.1499938964844,254.3051300048828,253.55880737304688,261.4201354980469,254.4828491210937,290.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67835807800293,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,9.451719233766198e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184143066406,0.0,0.0,9.953098197001964e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,7.351345266215503e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247802734375,0.0,0.0,9.953141125151888e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763427734375,0.0,0.0,0.0004721279547084,291.0648498535156,294.1499938964844,254.3051300048828,253.55880737304688,261.4201354980469,254.4828491210937,290.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.67835807800293,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,9.434383537154643e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,9.93484354694374e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,7.33786218916066e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,9.9348857474979e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569641113281,0.0,0.0,0.0004712621157523,291.06060791015625,294.1499938964844,254.27456665039065,253.53094482421875,261.2932434082031,254.4368438720703,290.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.64322662353516,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
