time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,9.434383537154643e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,9.93484354694374e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,7.33786218916066e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160217285156,0.0,0.0,9.9348857474979e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569641113281,0.0,0.0,0.0004712621157523,291.06060791015625,294.1499938964844,254.27456665039065,253.53094482421875,261.2932434082031,254.4368438720703,290.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.64322662353516,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048400878906,0.0,0.0,9.41888865781948e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837463378906,0.0,0.0,9.918527211993931e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,7.325811020564288e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,9.918568684952334e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377380371094,0.0,0.0,0.0004704881575889,291.0562438964844,294.1499938964844,254.2530670166016,253.51126098632807,261.1683654785156,254.39700317382807,290.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60617446899414,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048400878906,0.0,0.0,9.41888865781948e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837463378906,0.0,0.0,9.918527211993931e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,7.325811020564288e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,9.918568684952334e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377380371094,0.0,0.0,0.0004704881575889,291.0562438964844,294.1499938964844,254.2530670166016,253.51126098632807,261.1683654785156,254.39700317382807,290.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.60617446899414,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986145019531,0.0,0.0,9.412000508746132e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1751403808594,0.0,0.0,9.911273809848352e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959777832031,0.0,0.0,7.320453005377203e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,9.911314555210991e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,0.0004701441212091,291.0540466308594,294.1499938964844,254.2459411621093,253.5046844482422,261.1067810058594,254.3796539306641,290.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681656937628e-09,0.0010028642136603,-0.015294442884624,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.587135314941406,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923889160156,0.0,0.0,9.405599121237174e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16656494140625,0.0,0.0,9.904532635118812e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,7.315474067581818e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,9.904573380481452e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,0.0004698243865277,291.0517883300781,294.1499938964844,254.2413482666016,253.5003967285156,261.045654296875,254.3636779785156,290.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119900586298854e-09,0.0010021820198744,-0.0150854503735899,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.5678939819336,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,9.394733933731914e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495056152344,0.0,0.0,9.893091191770508e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,7.307023770408705e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.893131937133148e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.000469281716505,291.0472412109375,294.1499938964844,254.2400817871093,253.4990081787109,260.9251708984375,254.337142944336,290.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.52873039245605,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,9.394733933731914e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495056152344,0.0,0.0,9.893091191770508e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,7.307023770408705e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,9.893131937133148e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.000469281716505,291.0472412109375,294.1499938964844,254.2400817871093,253.4990081787109,260.9251708984375,254.337142944336,290.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.52873039245605,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,9.386417514178902e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,9.884333849186078e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,7.300554716493934e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,9.884373866952956e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,0.0004688663466367,291.0425720214844,294.1499938964844,254.25,253.5077209472656,260.8070678710937,254.3179931640625,290.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.48866271972656,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,9.386417514178902e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,9.884333849186078e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,7.300554716493934e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810485839844,0.0,0.0,9.884373866952956e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,0.0004688663466367,291.0425720214844,294.1499938964844,254.25,253.5077209472656,260.8070678710937,254.3179931640625,290.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.48866271972656,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,9.382010466651992e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,9.879693971015512e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,7.297127740457654e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,9.87973326118663e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0004686462925747,291.0378112792969,294.1499938964844,254.26608276367188,253.5219573974609,260.6913146972656,254.305908203125,290.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.450862884521484,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,9.382010466651992e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156616210937,0.0,0.0,9.879693971015512e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613098144531,0.0,0.0,7.297127740457654e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,9.87973326118663e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,0.0004686462925747,291.0378112792969,294.1499938964844,254.26608276367188,253.5219573974609,260.6913146972656,254.305908203125,290.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.450862884521484,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,9.38254379434511e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,9.880254947347566e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,7.297541742445901e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,9.880294237518684e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,0.0004686729807872,291.032958984375,294.1499938964844,254.28282165527344,253.5367431640625,260.5779113769531,254.29977416992188,290.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.422399520874023,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,9.38254379434511e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,9.880254947347566e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,7.297541742445901e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,9.880294237518684e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,0.0004686729807872,291.032958984375,294.1499938964844,254.28282165527344,253.5367431640625,260.5779113769531,254.29977416992188,290.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.422399520874023,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,9.384565055370332e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09051513671875,0.0,0.0,9.882383164949716e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,7.299114076886326e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,9.88242172752507e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,0.000468773941975,291.0304870605469,294.1499938964844,254.2914276123047,253.54432678222656,260.5221252441406,254.2986602783203,290.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999388130381,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.412616729736328,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,9.387511090608314e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821533203125,0.0,0.0,9.885486360872164e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,7.301405275939032e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,9.885524195851758e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,0.0004689211491495,291.0279846191406,294.1499938964844,254.30018615722656,253.55203247070312,260.46685791015625,254.298583984375,290.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.89430992903317e-09,0.0010002523194998,-0.0144944908097386,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.40536499023437,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,9.39636374823749e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,9.894808317767456e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.308290514629334e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,9.89484615274705e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065734863281,0.0,0.0,0.0004693634109571,291.0228881835937,294.1499938964844,254.318115234375,253.5677795410156,260.3578796386719,254.3011932373047,289.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39825820922852,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,9.39636374823749e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,9.894808317767456e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,7.308290514629334e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,9.89484615274705e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065734863281,0.0,0.0,0.0004693634109571,291.0228881835937,294.1499938964844,254.318115234375,253.5677795410156,260.3578796386719,254.3011932373047,289.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.39825820922852,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,9.408691403223202e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,9.907790081342682e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,7.317878771573305e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,9.907827916322276e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1882019042969,0.0,0.0,0.0004699792480096,291.0177001953125,294.1499938964844,254.33657836914065,253.5839385986328,260.25103759765625,254.30731201171875,289.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40074157714844,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,9.408691403223202e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,9.907790081342682e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,7.317878771573305e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,9.907827916322276e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1882019042969,0.0,0.0,0.0004699792480096,291.0177001953125,294.1499938964844,254.33657836914065,253.5839385986328,260.25103759765625,254.30731201171875,289.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40074157714844,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,9.423973097000272e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,9.923883044393732e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,7.329764048336074e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,9.923920151777564e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698913574219,0.0,0.0,0.0004707426414825,291.01239013671875,294.1499938964844,254.35552978515625,253.6004943847656,260.14630126953125,254.31643676757807,289.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41114616394043,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,9.423973097000272e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,9.923883044393732e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,7.329764048336074e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,9.923920151777564e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698913574219,0.0,0.0,0.0004707426414825,291.01239013671875,294.1499938964844,254.35552978515625,253.6004943847656,260.14630126953125,254.31643676757807,289.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41114616394043,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.681396484375,0.0,0.0,9.441662405151874e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157165527344,0.0,0.0,9.942510951077566e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,7.343522884184495e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,9.942547330865636e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,0.0004716263210866,291.0069580078125,294.1499938964844,254.3749389648437,253.61740112304688,260.0435485839844,254.32818603515625,289.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.42816925048828,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.681396484375,0.0,0.0,9.441662405151874e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157165527344,0.0,0.0,9.942510951077566e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,7.343522884184495e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188537597656,0.0,0.0,9.942547330865636e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,0.0004716263210866,291.0069580078125,294.1499938964844,254.3749389648437,253.61740112304688,260.0435485839844,254.32818603515625,289.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.42816925048828,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752319335937,0.0,0.0,9.451249206904322e-05,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074768066406,0.0,0.0,9.952606342267244e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,7.35097928554751e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,9.952642722055316e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425170898437,0.0,0.0,0.0004721052246168,291.0041809082031,294.1499938964844,254.38479614257807,253.6259765625,259.9929504394531,254.33497619628903,289.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.438798904418945,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690673828125,0.0,0.0,9.461154695600273e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99920654296875,0.0,0.0,9.963037155102938e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,7.358683069469407e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,9.96307353489101e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1333923339844,0.0,0.0,0.0004726000479422,291.0014038085937,294.1499938964844,254.39474487304688,253.6346130371093,259.9428405761719,254.3422698974609,289.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45042610168457,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,9.481734014116228e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,9.984708594856784e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,7.374689448624849e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,9.984744974644856e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0004736280825454,290.9957275390625,294.1499938964844,254.41493225097656,253.6521148681641,259.84393310546875,254.3582458496093,289.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.475975036621094,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,9.481734014116228e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98272705078125,0.0,0.0,9.984708594856784e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,7.374689448624849e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,9.984744974644856e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0004736280825454,290.9957275390625,294.1499938964844,254.41493225097656,253.6521148681641,259.84393310546875,254.3582458496093,289.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.475975036621094,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,9.502633474767208e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0001000671691144,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,7.390944665530697e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001000675256364,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0004746720951516,290.9899597167969,294.1499938964844,254.43544006347656,253.6698303222656,259.7470092773437,254.3759155273437,289.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50322151184082,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,9.502633474767208e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662475585937,0.0,0.0,0.0001000671691144,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,7.390944665530697e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,0.0001000675256364,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0004746720951516,290.9899597167969,294.1499938964844,254.43544006347656,253.6698303222656,259.7470092773437,254.3759155273437,289.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.50322151184082,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,9.52300033532083e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,0.000100281642517,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,7.406785152852535e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.000100281991763,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,0.0004756894777528,290.9840393066406,294.1499938964844,254.4562225341797,253.6877593994141,259.6519470214844,254.39498901367188,289.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.530000686645508,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,9.52300033532083e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,0.000100281642517,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,7.406785152852535e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.000100281991763,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790100097656,0.0,0.0,0.0004756894777528,290.9840393066406,294.1499938964844,254.4562225341797,253.6877593994141,259.6519470214844,254.39498901367188,289.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153663814067,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.530000686645508,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,9.541896724840626e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93341064453125,0.0,0.0,0.0001004806254059,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,7.421481859637424e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37310791015625,0.0,0.0,0.0001004809746518,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609741210937,0.0,0.0,0.0004766334313899,290.97802734375,294.1499938964844,254.47726440429688,253.7058563232422,259.5588073730469,254.41514587402344,289.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.554000854492188,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,9.541896724840626e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93341064453125,0.0,0.0,0.0001004806254059,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,7.421481859637424e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37310791015625,0.0,0.0,0.0001004809746518,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609741210937,0.0,0.0,0.0004766334313899,290.97802734375,294.1499938964844,254.47726440429688,253.7058563232422,259.5588073730469,254.41514587402344,289.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.554000854492188,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,9.550473623676226e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252014160156,0.0,0.0,0.0001005709564196,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,7.428153185173869e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0001005712983896,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519714355469,0.0,0.0,0.0004770619270857,290.9749450683594,294.1499938964844,254.48785400390625,253.71495056152344,259.5129699707031,254.4255523681641,289.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924310985174543e-09,0.0010176106588914,-0.0198117066174745,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.564165115356445,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6071472167969,0.0,0.0,9.558362216921525e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0001006540187518,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,7.434288272634149e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001006543607218,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,0.0004774559638462,290.97186279296875,294.1499938964844,254.4984893798828,253.7240753173828,259.4675598144531,254.4361114501953,289.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022570163745968e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.572866439819336,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,9.571388363838196e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,0.0001007911923807,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,7.444420043611899e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,0.0001007915343507,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0004781066963914,290.9656066894531,294.1499938964844,254.51988220214844,253.74237060546875,259.3781433105469,254.4576110839844,289.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.58427619934082,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,9.571388363838196e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,0.0001007911923807,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,7.444420043611899e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,0.0001007915343507,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,0.0004781066963914,290.9656066894531,294.1499938964844,254.51988220214844,253.74237060546875,259.3781433105469,254.4576110839844,289.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.58427619934082,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,9.580006735632196e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0001008819526759,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,7.451123383361846e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.00010088228737,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,0.0004785372584592,290.959228515625,294.1499938964844,254.54139709472656,253.7607269287109,259.2906494140625,254.4794158935547,289.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58544921875,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,9.580006735632196e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0001008819526759,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,7.451123383361846e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,0.00010088228737,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,0.0004785372584592,290.959228515625,294.1499938964844,254.54139709472656,253.7607269287109,259.2906494140625,254.4794158935547,289.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.58544921875,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
