time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,9.583314385963604e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,0.000100916789961,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,7.453696161974221e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,0.0001009171173791,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,0.0004787025391124,290.9527587890625,294.1499938964844,254.56298828125,253.7790985107422,259.2050476074219,254.5013122558593,289.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.574138641357425,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,9.583314385963604e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,0.000100916789961,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092712402344,0.0,0.0,7.453696161974221e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355712890625,0.0,0.0,0.0001009171173791,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,0.0004787025391124,290.9527587890625,294.1499938964844,254.56298828125,253.7790985107422,259.2050476074219,254.5013122558593,289.7790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.574138641357425,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,9.580556798027828e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0001008877516142,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,7.45155120966956e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,0.0001008880790323,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0004785648488905,290.9461364746094,294.1499938964844,254.5846099853516,253.7974548339844,259.1214904785156,254.5231170654297,289.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.547746658325195,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,9.580556798027828e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0001008877516142,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988647460937,0.0,0.0,7.45155120966956e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260803222656,0.0,0.0,0.0001008880790323,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0004785648488905,290.9461364746094,294.1499938964844,254.5846099853516,253.7974548339844,259.1214904785156,254.5231170654297,289.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.547746658325195,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5511169433594,0.0,0.0,9.576608863426372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,0.0001008461767924,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,7.448480027960613e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001008464969345,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0004783676413353,290.9428100585937,294.1499938964844,254.59542846679688,253.80661010742188,259.0804748535156,254.533920288086,289.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973511726057e-09,0.001020394032821,-0.0206639543175697,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.528505325317383,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448913574219,0.0,0.0,9.571273403707892e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001007899918477,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,7.444330549333245e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165588378906,0.0,0.0,0.0001007903192657,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,0.0004781011666636,290.939453125,294.1499938964844,254.60623168945312,253.81573486328125,259.0399169921875,254.544662475586,289.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.183244304404981e-09,0.0010198255768045,-0.0204898249357938,0.0,0.0,0.0,-0.0088696032762527,60.0,-24.505727767944336,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.555607539368792e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.0001006250240607,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,7.432145503116772e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0001006253369268,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0004773186519742,290.9326477050781,294.1499938964844,254.62779235839844,253.8339233398437,258.960205078125,254.5658569335937,289.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988014694149115e-09,0.0010181564139202,-0.0199785437434911,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.44784545898437,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.555607539368792e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.0001006250240607,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,7.432145503116772e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0001006253369268,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0004773186519742,290.9326477050781,294.1499938964844,254.62779235839844,253.8339233398437,258.960205078125,254.5658569335937,289.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988014694149115e-09,0.0010181564139202,-0.0199785437434911,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.44784545898437,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5200500488281,0.0,0.0,9.534464334137738e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.803466796875,0.0,0.0,0.0001004023797577,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,7.415701111312956e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001004026926239,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,0.0004762625903822,290.92578125,294.1499938964844,254.64927673339844,253.8519897460937,258.8825378417969,254.5865478515625,289.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549000442948e-09,0.0010159036610275,-0.019288532435894,0.0,0.0,0.0,-0.0086422096937894,60.0,-24.374223709106445,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5200500488281,0.0,0.0,9.534464334137738e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.803466796875,0.0,0.0,0.0001004023797577,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,7.415701111312956e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001004026926239,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,0.0004762625903822,290.92578125,294.1499938964844,254.64927673339844,253.8519897460937,258.8825378417969,254.5865478515625,289.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549000442948e-09,0.0010159036610275,-0.019288532435894,0.0,0.0,0.0,-0.0086422096937894,60.0,-24.374223709106445,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0001001456621452,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,7.396739965770394e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001001459677354,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012756347656,0.0,0.0,0.0004750448861159,290.9187927246094,294.1499938964844,254.67062377929688,253.869873046875,258.8067321777344,254.6067352294922,289.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133135365322,7.420772885069482e-09,0.0010133062023669,-0.018492916598916,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.2896728515625,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076599121094,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0001001456621452,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,7.396739965770394e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001001459677354,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012756347656,0.0,0.0,0.0004750448861159,290.9187927246094,294.1499938964844,254.67062377929688,253.869873046875,258.8067321777344,254.6067352294922,289.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133135365322,7.420772885069482e-09,0.0010133062023669,-0.018492916598916,0.0,0.0,0.0,-0.0084916157647967,60.0,-24.2896728515625,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,9.486312774242832e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,9.989532554754987e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,7.378249574685469e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,9.989563113776968e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0004738574498333,290.9117431640625,294.1499938964844,254.69178771972656,253.88755798339844,258.7330017089844,254.6264190673828,289.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124547618531096e-09,0.0010107731213793,-0.0177170448005199,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.201698303222656,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,9.486312774242832e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,9.989532554754987e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465881347656,0.0,0.0,7.378249574685469e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,9.989563113776968e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88397216796875,0.0,0.0,0.0004738574498333,290.9117431640625,294.1499938964844,254.69178771972656,253.88755798339844,258.7330017089844,254.6264190673828,289.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124547618531096e-09,0.0010107731213793,-0.0177170448005199,0.0,0.0,0.0,-0.0083447638899087,60.0,-24.201698303222656,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,9.475536353420466e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76373291015625,0.0,0.0,9.978184243664144e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,7.36986767151393e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27349853515625,0.0,0.0,9.978214075090364e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0004733191453851,290.9081726074219,294.1499938964844,254.70230102539065,253.89630126953125,258.69683837890625,254.63612365722656,289.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990259038275326e-09,0.0010096246842294,-0.0173653066158294,0.0,0.0,0.0,-0.0082781901583075,60.0,-24.15914535522461,-0.0,-6.950001818495366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,9.46566360653378e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,9.96778762782924e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,7.362188625847921e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,9.967818186851218e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86676025390625,0.0,0.0,0.0004728260100819,290.90460205078125,294.1499938964844,254.71275329589844,253.9049835205078,258.6611022949219,254.645751953125,289.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867236113095032e-09,0.0010085726389661,-0.0170430708676576,0.0,0.0,0.0,-0.0082172024995088,60.0,-24.11830711364746,-0.0,-6.935524510254254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,9.449379285797475e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,9.950639650924133e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,7.349523366428912e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,9.950668754754588e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0004720126162283,290.8973693847656,294.1499938964844,254.73345947265625,253.92214965820312,258.59088134765625,254.6648406982422,289.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068439878523,6.6643077722972074e-09,0.0010068372357636,-0.0165115240961313,0.0,0.0,0.0,-0.0081166010349988,60.0,-24.044076919555664,-0.0,-6.911677985499409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,9.449379285797475e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,9.950639650924133e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,7.349523366428912e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,9.950668754754588e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0004720126162283,290.8973693847656,294.1499938964844,254.73345947265625,253.92214965820312,258.59088134765625,254.6648406982422,289.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068439878523,6.6643077722972074e-09,0.0010068372357636,-0.0165115240961313,0.0,0.0,0.0,-0.0081166010349988,60.0,-24.044076919555664,-0.0,-6.911677985499409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,9.438188862986864e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,9.93885623756796e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,7.340819865930825e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,9.938885341398418e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,0.0004714536771643,290.8900451660156,294.1499938964844,254.7538604736328,253.93898010253903,258.5223999023437,254.68380737304688,289.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.5248557667985105e-09,0.0010056446772068,-0.0161462407559156,0.0,0.0,0.0,-0.0080474680289626,60.0,-23.98225975036621,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583435058594,0.0,0.0,9.438188862986864e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,9.93885623756796e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,7.340819865930825e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493896484375,0.0,0.0,9.938885341398418e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,0.0004714536771643,290.8900451660156,294.1499938964844,254.7538604736328,253.93898010253903,258.5223999023437,254.68380737304688,289.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.5248557667985105e-09,0.0010056446772068,-0.0161462407559156,0.0,0.0,0.0,-0.0080474680289626,60.0,-23.98225975036621,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,9.432428487343714e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,9.932790271705016e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,7.336339331232011e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,9.932818647939712e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.0004711659858003,290.88262939453125,294.1499938964844,254.77394104003903,253.9554748535156,258.4556579589844,254.7028045654297,289.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453050538368643e-09,0.0010050304699689,-0.0159581489861011,0.0,0.0,0.0,-0.008011870086193,60.0,-23.93461227416992,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,9.432428487343714e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,9.932790271705016e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,7.336339331232011e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,9.932818647939712e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.0004711659858003,290.88262939453125,294.1499938964844,254.77394104003903,253.9554748535156,258.4556579589844,254.7028045654297,289.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453050538368643e-09,0.0010050304699689,-0.0159581489861011,0.0,0.0,0.0,-0.008011870086193,60.0,-23.93461227416992,-0.0,-6.886895675961568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337463378906,0.0,0.0,9.431778016733006e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,9.93210487649776e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,7.335832924582064e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.932133252732456e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,0.0004711335059255,290.8751220703125,294.1499938964844,254.7936248779297,253.97157287597656,258.39044189453125,254.72189331054688,289.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449099390628825e-09,0.0010049607371911,-0.0159368235617876,0.0,0.0,0.0,-0.0080078337341547,60.0,-23.900131225585938,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337463378906,0.0,0.0,9.431778016733006e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,9.93210487649776e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,7.335832924582064e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.932133252732456e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,0.0004711335059255,290.8751220703125,294.1499938964844,254.7936248779297,253.97157287597656,258.39044189453125,254.72189331054688,289.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449099390628825e-09,0.0010049607371911,-0.0159368235617876,0.0,0.0,0.0,-0.0080078337341547,60.0,-23.900131225585938,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,9.433234663447364e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,9.933639375958592e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.288818359375,0.0,0.0,7.336966518778354e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.933667752193288e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7902526855469,0.0,0.0,0.0004712063237093,290.8713073730469,294.1499938964844,254.8033142089844,253.97946166992188,258.35845947265625,254.7314910888672,289.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630483187499985e-09,0.0010051158023998,-0.0159843377768993,0.0,0.0,0.0,-0.0080168256536126,60.0,-23.88782501220703,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,9.435511310584845e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776733398437,0.0,0.0,9.936036803992464e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,7.338736759265885e-05,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.9360644526314e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0004713200323749,290.86749267578125,294.1499938964844,254.8128967285156,253.9872436523437,258.3267517089844,254.7411346435547,289.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491391868479468e-09,0.0010053580626845,-0.0160585828125476,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.8778133392334,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090881347656,0.0,0.0,9.442531154491007e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,9.943429176928475e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,7.344196637859568e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.94345682556741e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649841308594,0.0,0.0,0.0004716707335319,290.8598022460937,294.1499938964844,254.83169555664065,254.00244140625,258.2644348144531,254.76052856445312,289.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.8655948638916,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090881347656,0.0,0.0,9.442531154491007e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6621398925781,0.0,0.0,9.943429176928475e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,7.344196637859568e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.94345682556741e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649841308594,0.0,0.0,0.0004716707335319,290.8598022460937,294.1499938964844,254.83169555664065,254.00244140625,258.2644348144531,254.76052856445312,289.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.8655948638916,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,9.45169958868064e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,9.953083645086735e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,7.351327076321468e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.95311129372567e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481994628906,0.0,0.0,0.0004721287696156,290.8519897460937,294.1499938964844,254.8500061035156,254.01715087890625,258.2035217285156,254.77999877929688,289.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.860809326171875,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,9.45169958868064e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,9.953083645086735e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,7.351327076321468e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.95311129372567e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481994628906,0.0,0.0,0.0004721287696156,290.8519897460937,294.1499938964844,254.8500061035156,254.01715087890625,258.2035217285156,254.77999877929688,289.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.860809326171875,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,9.462848538532852e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,9.964824857888745e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,7.359999290201813e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.964851778931916e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0004726857296191,290.84405517578125,294.1499938964844,254.8680877685547,254.03155517578125,258.1439208984375,254.7995147705078,289.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.861284255981445,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,9.462848538532852e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,9.964824857888745e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,7.359999290201813e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.964851778931916e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0004726857296191,290.84405517578125,294.1499938964844,254.8680877685547,254.03155517578125,258.1439208984375,254.7995147705078,289.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.861284255981445,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,9.47688822634518e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,9.979608876165004e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,7.370918319793418e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.979635797208176e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71466064453125,0.0,0.0,0.0004733870446216,290.8360290527344,294.1499938964844,254.8862762451172,254.0458526611328,258.085693359375,254.8191375732422,289.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.868528366088867,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,9.47688822634518e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156005859375,0.0,0.0,9.979608876165004e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,7.370918319793418e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.979635797208176e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71466064453125,0.0,0.0,0.0004733870446216,290.8360290527344,294.1499938964844,254.8862762451172,254.0458526611328,258.085693359375,254.8191375732422,289.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.868528366088867,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36572265625,0.0,0.0,9.485047485213728e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,9.988201054511592e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23541259765625,0.0,0.0,7.377264410024509e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.988227975554764e-05,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0004737946437671,290.8319702148437,294.1499938964844,254.8953857421875,254.052963256836,258.0570678710937,254.8290100097656,289.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428956570377e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.87480735778809,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,9.49375535128638e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60009765625,0.0,0.0,9.997371671488509e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,7.384037598967552e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.99739786493592e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,0.000474229658721,290.827880859375,294.1499938964844,254.904525756836,254.06005859375,258.0287170410156,254.83892822265625,289.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911512841761e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.88239479064941,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,9.513346594758332e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,0.000100180019217,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,7.399274909403175e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001001802811515,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,0.0004752083332277,290.81964111328125,294.1499938964844,254.9228363037109,254.0741577148437,257.97296142578125,254.85891723632807,289.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90312385559082,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,9.513346594758332e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,0.000100180019217,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,7.399274909403175e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001001802811515,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811828613281,0.0,0.0,0.0004752083332277,290.81964111328125,294.1499938964844,254.9228363037109,254.0741577148437,257.97296142578125,254.85891723632807,289.4631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90312385559082,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,9.53560374910012e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001004143996397,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,7.41658586775884e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001004146615741,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,0.000476320128655,290.811279296875,294.1499938964844,254.941162109375,254.088134765625,257.9183654785156,254.879135131836,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93055725097656,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
