time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,9.53560374910012e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0001004143996397,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,7.41658586775884e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001004146615741,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,0.000476320128655,290.811279296875,294.1499938964844,254.941162109375,254.088134765625,257.9183654785156,254.879135131836,289.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.93055725097656,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,9.56049407250248e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,0.0001006765087367,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.435945008182898e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001006767633953,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.0004775635024998,290.80279541015625,294.1499938964844,254.9595184326172,254.1020050048828,257.8650817871094,254.8995513916016,289.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.020136522129178,0.0,0.0,0.0,-0.008802717551589,60.0,-23.96484375,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,9.56049407250248e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,0.0001006765087367,290.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.435945008182898e-05,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001006767633953,291.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.0004775635024998,290.80279541015625,294.1499938964844,254.9595184326172,254.1020050048828,257.8650817871094,254.8995513916016,289.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048336219701469e-09,0.0010186708532273,-0.020136522129178,0.0,0.0,0.0,-0.008802717551589,60.0,-23.96484375,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,9.587804379407316e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001009640909614,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.457186438841745e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.00010096434562,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0004789276863448,290.794189453125,294.1499938964844,254.9778594970703,254.11573791503903,257.8127746582031,254.9201202392578,289.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.00470924377441,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.309326171875,0.0,0.0,9.587804379407316e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.0001009640909614,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.457186438841745e-05,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.00010096434562,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0004789276863448,290.794189453125,294.1499938964844,254.9778594970703,254.11573791503903,257.8127746582031,254.9201202392578,289.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.00470924377441,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,9.602444333722816e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.0001011182685033,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,7.468573312507942e-05,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0001011185231618,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0004796590365003,290.78985595703125,294.1499938964844,254.9870147705078,254.12255859375,257.787109375,254.9304656982422,289.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570962606313515e-09,0.0010231396881863,-0.0215051677078008,0.0,0.0,0.0,-0.0090618059039115,60.0,-24.02734375,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,9.617595060262828e-05,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224304199219,0.0,0.0,0.0001012778084259,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,7.480356725864112e-05,290.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001012780558085,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.0004804158525075,290.78546142578125,294.1499938964844,254.9961700439453,254.1293487548828,257.7616882324219,254.9408416748047,289.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759709402283988e-09,0.0010247535537928,-0.0219994280487298,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.05119132995605,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.649555431678893e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,0.0001016143723973,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,7.50521503505297e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001016146197798,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0004820123722311,290.7766418457031,294.1499938964844,255.01443481445312,254.1428375244141,257.711669921875,254.96160888671875,289.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10310935974121,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.649555431678893e-05,291.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068359375,0.0,0.0,0.0001016143723973,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,7.50521503505297e-05,290.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001016146197798,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0004820123722311,290.7766418457031,294.1499938964844,255.01443481445312,254.1428375244141,257.711669921875,254.96160888671875,289.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.10310935974121,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,9.683559619588776e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,0.0001019724513753,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001019726987578,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0004837109881918,290.7676696777344,294.1499938964844,255.0326232910156,254.1561737060547,257.6627197265625,254.9823760986328,289.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.160364151000977,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,9.683559619588776e-05,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,0.0001019724513753,290.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.531662413384765e-05,290.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001019726987578,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0004837109881918,290.7676696777344,294.1499938964844,255.0326232910156,254.1561737060547,257.6627197265625,254.9823760986328,289.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.160364151000977,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,9.719343506731092e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,0.0001023492659442,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.55949440645054e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001023495133267,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,0.000485498458147,290.7585754394531,294.1499938964844,255.0507202148437,254.1693725585937,257.6148376464844,255.0030975341797,289.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.222261428833008,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,9.719343506731092e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,0.0001023492659442,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.55949440645054e-05,290.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0001023495133267,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638122558594,0.0,0.0,0.000485498458147,290.7585754394531,294.1499938964844,255.0507202148437,254.1693725585937,257.6148376464844,255.0030975341797,289.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.222261428833008,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,9.75668226601556e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,0.0001027424659696,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,7.588535663671792e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001027427060762,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,0.0004873636353295,290.74932861328125,294.1499938964844,255.06871032714844,254.1824188232422,257.5680847167969,255.023666381836,289.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.288406372070312,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,9.75668226601556e-05,291.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,0.0001027424659696,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,7.588535663671792e-05,290.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001027427060762,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,0.0004873636353295,290.74932861328125,294.1499938964844,255.06871032714844,254.1824188232422,257.5680847167969,255.023666381836,289.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.0265362914651632,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.288406372070312,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,9.775767102837564e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,0.0001029434351949,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,7.603379344800487e-05,290.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0001029436825774,291.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385131835937,0.0,0.0,0.0004883169895038,290.74468994140625,294.1499938964844,255.07765197753903,254.1888885498047,257.5450439453125,255.0338897705078,289.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587055176496,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.32255172729492,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.795169899007306e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001031477659125,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,7.618470408488065e-05,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001031480060191,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5300598144531,0.0,0.0,0.0004892862052656,290.739990234375,294.1499938964844,255.0865631103516,254.19532775878903,257.52227783203125,255.04405212402344,289.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972054376168217e-08,0.0010436705779284,-0.0277914702892303,0.0,0.0,0.0,-0.0102521264925599,60.0,-24.35757827758789,-0.0,-7.426712045344176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.834586671786384e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0001035628374665,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,7.649127655895427e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001035630775731,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0004912551958113,290.7304992675781,294.1499938964844,255.1042633056641,254.20806884765625,257.4774169921875,255.0642242431641,289.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.4293270111084,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.834586671786384e-05,291.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,0.0001035628374665,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,7.649127655895427e-05,290.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001035630775731,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,0.0004912551958113,290.7304992675781,294.1499938964844,255.1042633056641,254.20806884765625,257.4774169921875,255.0642242431641,289.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.4293270111084,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.874641546048224e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0001039846392814,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,7.680281123612076e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.000103984872112,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,0.0004932560259476,290.72088623046875,294.1499938964844,255.12179565429688,254.2206420898437,257.4335327148437,255.0841064453125,289.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.5030460357666,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.874641546048224e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0001039846392814,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,7.680281123612076e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.000103984872112,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,0.0004932560259476,290.72088623046875,294.1499938964844,255.12179565429688,254.2206420898437,257.4335327148437,255.0841064453125,289.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.5030460357666,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.915018017636612e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.0001044098244165,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,7.711685611866415e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001044100572471,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,0.0004952729796059,290.7111511230469,294.1499938964844,255.13912963867188,254.23306274414065,257.3905639648437,255.1036834716797,289.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.57790946960449,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.915018017636612e-05,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,0.0001044098244165,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,7.711685611866415e-05,290.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001044100572471,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,0.0004952729796059,290.7111511230469,294.1499938964844,255.13912963867188,254.23306274414065,257.3905639648437,255.1036834716797,289.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.57790946960449,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.94735601125285e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,0.0001047503537847,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,7.736837142147124e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0001047505866154,291.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,0.0004968883004039,290.7032470703125,294.1499938964844,255.15284729003903,254.2428741455078,257.35693359375,255.1190795898437,289.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.63815689086914,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.955427958630024e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,0.0001048353587975,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,7.743115565972403e-05,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001048355916282,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.462158203125,0.0,0.0,0.0004972915630787,290.7012634277344,294.1499938964844,255.15625,254.2453155517578,257.3486022949219,255.1228942871093,289.2374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.653217315673828,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,9.975556895369664e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.0001050473219947,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,7.758771243970841e-05,290.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001050475548254,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,0.0004982970422133,290.6962585449219,294.1499938964844,255.1647186279297,254.2513732910156,257.3280029296875,255.13235473632807,289.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.690797805786133,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.99560215859674e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,0.000105258412077,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,7.774361438350752e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001052586449077,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.445068359375,0.0,0.0,0.0004992983303964,290.6912536621094,294.1499938964844,255.1731414794922,254.25738525390625,257.3076171875,255.14170837402344,289.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650228941813,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.728235244750977,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001003530996968,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001056765540852,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,7.805245695635676e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001056767869158,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.0005012818728573,290.6810913085937,294.1499938964844,255.1897735595703,254.269287109375,257.2675476074219,255.16015625,289.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.80240631103516,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001003530996968,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001056765540852,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,7.805245695635676e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001056767869158,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.0005012818728573,290.6810913085937,294.1499938964844,255.1897735595703,254.269287109375,257.2675476074219,255.16015625,289.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.80240631103516,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001007432583719,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323669433594,0.0,0.0,0.0001060874128597,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,7.835591532057151e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001060876384144,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,0.0005032308399677,290.6708068847656,294.1499938964844,255.2061309814453,254.281005859375,257.2283935546875,255.17819213867188,289.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.8751220703125,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001007432583719,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323669433594,0.0,0.0,0.0001060874128597,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,7.835591532057151e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001060876384144,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,0.0005032308399677,290.6708068847656,294.1499938964844,255.2061309814453,254.281005859375,257.2283935546875,255.17819213867188,289.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.8751220703125,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001011245403788,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,0.0001064889220288,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,7.86524688010104e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001064891475834,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0005051353946328,290.660400390625,294.1499938964844,255.22218322753903,254.29254150390625,257.190185546875,255.19580078125,289.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.94590950012207,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001011245403788,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,0.0001064889220288,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,7.86524688010104e-05,290.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001064891475834,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0005051353946328,290.660400390625,294.1499938964844,255.22218322753903,254.29254150390625,257.190185546875,255.19580078125,289.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-24.94590950012207,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0001014957451843,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,0.0001068798155756,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,7.89411787991412e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0001068800411303,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0005069896578788,290.6498413085937,294.1499938964844,255.2379302978516,254.3038787841797,257.1528015136719,255.2130126953125,289.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.01449966430664,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0001014957451843,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,0.0001068798155756,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,7.89411787991412e-05,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0001068800411303,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,0.0005069896578788,290.6498413085937,294.1499938964844,255.2379302978516,254.3038787841797,257.1528015136719,255.2130126953125,289.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.01449966430664,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0001016766618704,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.0001070703365257,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,7.90818958193995e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0001070705548045,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,0.0005078934482298,290.64453125,294.1499938964844,255.24566650390625,254.3094787597656,257.1344909667969,255.221435546875,289.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.04768943786621,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001018552648019,291.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,0.0001072584127541,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.92208084021695e-05,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.0001072586310328,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,0.0005087855970486,290.63916015625,294.1499938964844,255.2533264160156,254.3150329589844,257.1163635253906,255.22976684570312,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.08035469055176,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0001076241678674,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.94909501564689e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0001076243861461,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0005105205927975,290.6283569335937,294.1499938964844,255.2683868408203,254.32598876953125,257.08074951171875,255.24609375,289.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.143423080444336,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0001076241678674,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.94909501564689e-05,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0001076243861461,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0005105205927975,290.6283569335937,294.1499938964844,255.2683868408203,254.32598876953125,257.08074951171875,255.24609375,289.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.143423080444336,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
