time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001025364763336,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0001079757639672,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,7.975063635967672e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.00010797597497,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,0.0005121884169057,290.617431640625,294.1499938964844,255.2830505371093,254.3367614746093,257.0460510253906,255.26193237304688,289.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.203292846679688,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001025364763336,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0001079757639672,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,7.975063635967672e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.00010797597497,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.324462890625,0.0,0.0,0.0005121884169057,290.617431640625,294.1499938964844,255.2830505371093,254.3367614746093,257.0460510253906,255.26193237304688,289.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.203292846679688,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001028580591082,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,0.0001083144088624,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,8.000075467862189e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0001083146198652,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,0.0005137948319315,290.6063842773437,294.1499938964844,255.2973175048828,254.34732055664065,257.0121154785156,255.27737426757807,289.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26045227050781,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001028580591082,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348022460937,0.0,0.0,0.0001083144088624,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,8.000075467862189e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0001083146198652,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,0.0005137948319315,290.6063842773437,294.1499938964844,255.2973175048828,254.34732055664065,257.0121154785156,255.27737426757807,289.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26045227050781,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.000103165883047,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0001086385600501,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,8.024017733987421e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001086387710529,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,0.0005153325037099,290.5951843261719,294.1499938964844,255.3111724853516,254.357666015625,256.97906494140625,255.29226684570312,289.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31411933898925,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.000103165883047,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0001086385600501,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485168457031,0.0,0.0,8.024017733987421e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001086387710529,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,0.0005153325037099,290.5951843261719,294.1499938964844,255.3111724853516,254.357666015625,256.97906494140625,255.29226684570312,289.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.31411933898925,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001033154476317,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101745605469,0.0,0.0,0.0001087960627046,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.942138671875,0.0,0.0,8.035650535020977e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0001087962664314,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0005160795990377,290.5895690917969,294.1499938964844,255.31793212890625,254.36276245117188,256.9628601074219,255.299545288086,289.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683605253696,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.33994483947754,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0001034614469972,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.000108949803689,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,8.047005394473672e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001089500074158,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,0.000516808941029,290.5838928222656,294.1499938964844,255.3245849609375,254.3678131103516,256.94683837890625,255.30670166015625,289.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836747190358437e-08,0.0011023668339475,-0.0457435734570026,0.0,0.0,0.0,-0.0136552331969141,60.0,-25.364967346191406,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001037447291309,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001092481179512,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.000109248321678,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0005182240274734,290.5724792480469,294.1499938964844,255.3375244140625,254.37774658203125,256.91534423828125,255.32066345214844,289.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970218891992e-08,0.0011053846683353,-0.046665571630001,0.0,0.0,0.0,-0.0138302072882652,60.0,-25.41312026977539,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001037447291309,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001092481179512,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,8.069038449320942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.000109248321678,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0005182240274734,290.5724792480469,294.1499938964844,255.3375244140625,254.37774658203125,256.91534423828125,255.32066345214844,289.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970218891992e-08,0.0011053846683353,-0.046665571630001,0.0,0.0,0.0,-0.0138302072882652,60.0,-25.41312026977539,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0001040172646753,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001095351035473,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001095353072742,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0005195853882469,290.5609436035156,294.1499938964844,255.3500061035156,254.3874664306641,256.8846130371094,255.3340606689453,289.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529263456912304e-08,0.0011082879500463,-0.047552466392517,0.0,0.0,0.0,-0.0139985410496592,60.0,-25.45849800109864,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0001040172646753,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001095351035473,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,8.090235496638343e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001095353072742,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373352050781,0.0,0.0,0.0005195853882469,290.5609436035156,294.1499938964844,255.3500061035156,254.3874664306641,256.8846130371094,255.3340606689453,289.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529263456912304e-08,0.0011082879500463,-0.047552466392517,0.0,0.0,0.0,-0.0139985410496592,60.0,-25.45849800109864,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001042790681822,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001098107968573,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,8.110597991617396e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001098110005841,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0005208931979723,290.5492858886719,294.1499938964844,255.35812377929688,254.3935089111328,256.85467529296875,255.3456573486328,288.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545408697453e-08,0.0011110769119113,-0.0484043359756469,0.0,0.0,0.0,-0.0141602456569671,60.0,-25.50275993347168,-0.0,-8.417113406267165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001042790681822,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001098107968573,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,8.110597991617396e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001098110005841,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0005208931979723,290.5492858886719,294.1499938964844,255.35812377929688,254.3935089111328,256.85467529296875,255.3456573486328,288.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885545408697453e-08,0.0011110769119113,-0.0484043359756469,0.0,0.0,0.0,-0.0141602456569671,60.0,-25.50275993347168,-0.0,-8.417113406267165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.000104530925455,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001100760200642,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.0001100762237911,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0005221512983553,290.5375061035156,294.1499938964844,255.35836791992188,254.39273071289065,256.8252868652344,255.35260009765625,288.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169259957152466e-08,0.0011137599358335,-0.0492237731814384,0.0,0.0,0.0,-0.0143158119171857,60.0,-25.54908943176269,-0.0,-8.457818267970654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.000104530925455,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0001100760200642,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.0001100762237911,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0005221512983553,290.5375061035156,294.1499938964844,255.35836791992188,254.39273071289065,256.8252868652344,255.35260009765625,288.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137791443616,1.9169259957152466e-08,0.0011137599358335,-0.0492237731814384,0.0,0.0,0.0,-0.0143158119171857,60.0,-25.54908943176269,-0.0,-8.457818267970654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0001046532997861,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0001102048845496,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,8.139705460052937e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0001102050882764,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0005227625952102,290.5315856933594,294.1499938964844,255.355697631836,254.38992309570312,256.810791015625,255.3536529541016,288.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321729993748704e-08,0.0011150635546073,-0.0496218726038932,0.0,0.0,0.0,-0.0143913961946964,60.0,-25.573455810546875,-0.0,-8.47763033107185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.0001047735277097,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.000110331486212,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,8.149055793182924e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001103316826629,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0005233631818555,290.525634765625,294.1499938964844,255.35125732421875,254.3855743408203,256.7963562011719,255.3530731201172,288.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.947151950787429e-08,0.001116344355978,-0.0500129610300064,0.0,0.0,0.0,-0.0144656542688608,60.0,-25.59857749938965,-0.0,-8.497117676142808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001050075807143,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001105779665522,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,8.167260239133611e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,0.000110578163003,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0005245323409326,290.5136413574219,294.1499938964844,255.3373107910156,254.3724670410156,256.7676696777344,255.34698486328125,288.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.976314578655548e-08,0.0011188377393409,-0.0507742948830127,0.0,0.0,0.0,-0.0146102234721183,60.0,-25.651073455810547,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001050075807143,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0001105779665522,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,8.167260239133611e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,0.000110578163003,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0005245323409326,290.5136413574219,294.1499938964844,255.3373107910156,254.3724670410156,256.7676696777344,255.34698486328125,288.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188575299456,1.976314578655548e-08,0.0011188377393409,-0.0507742948830127,0.0,0.0,0.0,-0.0146102234721183,60.0,-25.651073455810547,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.000110816086817,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0005256610456854,290.50152587890625,294.1499938964844,255.3170166015625,254.35386657714844,256.7391357421875,255.333984375,288.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044659265749946e-08,0.0011212446261197,-0.0515091530978679,0.0,0.0,0.0,-0.0147497812286019,60.0,-25.70660972595215,-0.0,-8.571886667141373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.000105233528302,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.000110816086817,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0005256610456854,290.50152587890625,294.1499938964844,255.3170166015625,254.35386657714844,256.7391357421875,255.333984375,288.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044659265749946e-08,0.0011212446261197,-0.0515091530978679,0.0,0.0,0.0,-0.0147497812286019,60.0,-25.70660972595215,-0.0,-8.571886667141373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001054519743775,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.000111045934318,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,8.201823948184028e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001110461234929,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0005267522064968,290.48931884765625,294.1499938964844,255.29090881347656,254.3302154541016,256.71063232421875,255.3146209716797,288.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682733161233e-08,0.0011235716519877,-0.0522195324301719,0.0,0.0,0.0,-0.0148847047239542,60.0,-25.76483917236328,-0.0,-8.60750688502776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0001054519743775,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.000111045934318,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,8.201823948184028e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001110461234929,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0005267522064968,290.48931884765625,294.1499938964844,255.29090881347656,254.3302154541016,256.71063232421875,255.3146209716797,288.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592024669,2.031682733161233e-08,0.0011235716519877,-0.0522195324301719,0.0,0.0,0.0,-0.0148847047239542,60.0,-25.76483917236328,-0.0,-8.60750688502776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001056629771483,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0001112681347876,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001112683239625,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0005278062890283,290.4769897460937,294.1499938964844,255.259506225586,254.3019561767578,256.6820678710937,255.28907775878903,288.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579729920200407e-08,0.0011258195154368,-0.0529056601226329,0.0,0.0,0.0,-0.015015035867691,60.0,-25.82558822631836,-0.0,-8.64198455019505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001056629771483,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0001112681347876,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,8.21823559817858e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001112683239625,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0005278062890283,290.4769897460937,294.1499938964844,255.259506225586,254.3019561767578,256.6820678710937,255.28907775878903,288.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258401209488,2.0579729920200407e-08,0.0011258195154368,-0.0529056601226329,0.0,0.0,0.0,-0.015015035867691,60.0,-25.82558822631836,-0.0,-8.64198455019505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,0.0001057659101206,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001113765247282,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,8.226241334341466e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001113767066271,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0005283204372972,290.4707946777344,294.1499938964844,255.2419586181641,254.2862243652344,256.6676940917969,255.27423095703125,288.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707974002220908e-08,0.0011269160313531,-0.0532403215765953,0.0,0.0,0.0,-0.015078610740602,60.0,-25.856773376464844,-0.0,-8.658827255203506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001058669367921,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001114829137804,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0001114830956794,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0005288250977173,290.4645690917969,294.1499938964844,255.22329711914065,254.2695159912109,256.6532897949219,255.2580718994141,288.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280130129307,2.0833848424217652e-08,0.0011279921745881,-0.0535687878727912,0.0,0.0,0.0,-0.0151410121470689,60.0,-25.88845634460449,-0.0,-8.675375795519359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001060637223417,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001116901330533,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,8.24940434540622e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001116903149522,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0005298081086948,290.4520568847656,294.1499938964844,255.18280029296875,254.2333374023437,256.6242980957031,255.22232055664065,288.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.107902474790535e-08,0.0011300884652882,-0.0542085207998752,0.0,0.0,0.0,-0.0152625553309917,60.0,-25.953027725219727,-0.0,-8.707652909833996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,0.0001060637223417,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0001116901330533,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,8.24940434540622e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001116903149522,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0005298081086948,290.4520568847656,294.1499938964844,255.18280029296875,254.2333374023437,256.6242980957031,255.22232055664065,288.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301095364615,2.107902474790535e-08,0.0011300884652882,-0.0542085207998752,0.0,0.0,0.0,-0.0152625553309917,60.0,-25.953027725219727,-0.0,-8.707652909833996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001062527080648,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.000111889145046,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,8.264103234978393e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001118893269449,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0005307521787472,290.4394226074219,294.1499938964844,255.13853454589844,254.19387817382807,256.5949401855469,255.18191528320312,288.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321229394525,2.131448972875205e-08,0.0011321016354486,-0.0548228472471237,0.0,0.0,0.0,-0.0153792845085263,60.0,-26.019023895263672,-0.0,-8.738707180100391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001062527080648,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.000111889145046,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77685546875,0.0,0.0,8.264103234978393e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001118893269449,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0005307521787472,290.4394226074219,294.1499938964844,255.13853454589844,254.19387817382807,256.5949401855469,255.18191528320312,288.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321229394525,2.131448972875205e-08,0.0011321016354486,-0.0548228472471237,0.0,0.0,0.0,-0.0153792845085263,60.0,-26.019023895263672,-0.0,-8.738707180100391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.0001064339303411,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0001120799861382,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,8.278198220068589e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,0.0001120801680372,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0005316574824973,290.4266967773437,294.1499938964844,255.0910186767578,254.15155029296875,256.565185546875,255.13772583007807,288.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134053687565,2.154028777567873e-08,0.0011340321507304,-0.0554118975996971,0.0,0.0,0.0,-0.0154912211000919,60.0,-26.08586502075196,-0.0,-8.768539316861279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.0001064339303411,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0001120799861382,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,8.278198220068589e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,0.0001120801680372,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0005316574824973,290.4266967773437,294.1499938964844,255.0910186767578,254.15155029296875,256.565185546875,255.13772583007807,288.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134053687565,2.154028777567873e-08,0.0011340321507304,-0.0554118975996971,0.0,0.0,0.0,-0.0154912211000919,60.0,-26.08586502075196,-0.0,-8.768539316861279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001066063050529,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001122614994528,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,8.291604899568483e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0001122616813518,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0005325184902176,290.4138488769531,294.1499938964844,255.04074096679688,254.10682678222656,256.5350036621094,255.0902709960937,288.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358901392668,2.1755049317562225e-08,0.0011358683696016,-0.0559721067547798,0.0,0.0,0.0,-0.0155976861715316,60.0,-26.15303421020508,-0.0,-8.796959605206214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001066063050529,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001122614994528,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,8.291604899568483e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0001122616813518,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0005325184902176,290.4138488769531,294.1499938964844,255.04074096679688,254.10682678222656,256.5350036621094,255.0902709960937,288.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358901392668,2.1755049317562225e-08,0.0011358683696016,-0.0559721067547798,0.0,0.0,0.0,-0.0155976861715316,60.0,-26.15303421020508,-0.0,-8.796959605206214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,0.0001066887707565,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0001123483452829,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,8.298019383801147e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001123485199059,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0005329304840415,290.40740966796875,294.1499938964844,255.0147399902344,254.0836944580078,256.5197448730469,255.0653839111328,288.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367687257006,2.185779734986681e-08,0.0011367468396201,-0.0562401041388511,0.0,0.0,0.0,-0.0156486220657825,60.0,-26.18655014038086,-0.0,-8.810573604023375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,0.000106768689875,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0001124324990087,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,8.304234506795183e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001124326736317,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0005333296721801,290.4009094238281,294.1499938964844,254.9882354736328,254.06011962890625,256.5043334960937,255.03990173339844,288.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957369256142566e-08,0.0011375981848686,-0.0564998090267181,0.0,0.0,0.0,-0.0156979840248823,60.0,-26.21991920471192,-0.0,-8.823776198596536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,0.0001069197605829,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0001125915878219,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,8.315985178342089e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0001125917624449,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0005340843345038,290.3879089355469,294.1499938964844,254.9340057373047,254.0118865966797,256.4731750488281,254.9873809814453,288.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145592026845413e-08,0.0011392075102776,-0.0569907054305076,0.0,0.0,0.0,-0.015791293233633,60.0,-26.285898208618164,-0.0,-8.84876030227133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
