time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,0.0001069197605829,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,0.0001125915878219,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,8.315985178342089e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0001125917624449,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0005340843345038,290.3879089355469,294.1499938964844,254.9340057373047,254.0118865966797,256.4731750488281,254.9873809814453,288.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392296291887,2.2145592026845413e-08,0.0011392075102776,-0.0569907054305076,0.0,0.0,0.0,-0.015791293233633,60.0,-26.285898208618164,-0.0,-8.84876030227133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001070594516932,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0001127386931329,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,8.326849638251588e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.00011273886048,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0005347821279428,290.3747863769531,294.1499938964844,254.87857055664065,253.96258544921875,256.4414978027344,254.9330291748047,288.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319632364542485e-08,0.0011406955309212,-0.0574445761740207,0.0,0.0,0.0,-0.0158775709569454,60.0,-26.35020065307617,-0.0,-8.871894152662207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001070594516932,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,0.0001127386931329,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,8.326849638251588e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.00011273886048,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0005347821279428,290.3747863769531,294.1499938964844,254.87857055664065,253.96258544921875,256.4414978027344,254.9330291748047,288.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407177662476,2.2319632364542485e-08,0.0011406955309212,-0.0574445761740207,0.0,0.0,0.0,-0.0158775709569454,60.0,-26.35020065307617,-0.0,-8.871894152662207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0001071855367626,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001128714720834,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,8.336656173923984e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001128716394305,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0005354119930416,290.3616027832031,294.1499938964844,254.8224334716797,253.91262817382807,256.4093017578125,254.8775634765625,288.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.41238021850586,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0001071855367626,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0001128714720834,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,8.336656173923984e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001128716394305,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0005354119930416,290.3616027832031,294.1499938964844,254.8224334716797,253.91262817382807,256.4093017578125,254.8775634765625,288.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554481506347,60.0,-26.41238021850586,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.0001129893207689,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0005359703209251,290.3482971191406,294.1499938964844,254.76611328125,253.86248779296875,256.37664794921875,254.8213806152344,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.471559524536133,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797790527344,0.0,0.0,8.345348760485649e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.0001129893207689,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0005359703209251,290.3482971191406,294.1499938964844,254.76611328125,253.86248779296875,256.37664794921875,254.8213806152344,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.26159624361344e-08,0.0011432290775701,-0.0582172758877277,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.471559524536133,-0.0,-8.911350590778967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001073475141311,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001130420350818,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,8.349254494532943e-05,289.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001130422024289,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,0.0005362211377359,290.3416442871094,294.1499938964844,254.738037109375,253.8374786376953,256.3601379394531,254.79318237304688,288.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678523947661243e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.4997673034668,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0001073937892215,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001130907694459,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,8.352853910764679e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,0.000113090929517,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.0005364523385651,290.3349304199219,294.1499938964844,254.71011352539065,253.8125915527344,256.3434753417969,254.76499938964844,288.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307106375694,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.526988983154297,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.000107474043034,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0001131752796936,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,8.359095227206126e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001131754397647,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0005368532147258,290.3215026855469,294.1499938964844,254.6549530029297,253.763412475586,256.309814453125,254.70899963378903,288.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.57820510864257,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207946777344,0.0,0.0,0.000107474043034,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0001131752796936,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,8.359095227206126e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001131754397647,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,0.0005368532147258,290.3215026855469,294.1499938964844,254.6549530029297,253.763412475586,256.309814453125,254.70899963378903,288.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.57820510864257,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001132416728069,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001132418328779,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.000537168176379,290.3079528808594,294.1499938964844,254.6011505126953,253.71539306640625,256.2757263183594,254.6539001464844,288.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.62442207336425,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001132416728069,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,8.363999222638085e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0001132418328779,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.000537168176379,290.3079528808594,294.1499938964844,254.6011505126953,253.71539306640625,256.2757263183594,254.6539001464844,288.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.62442207336425,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001132889738073,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001132891266024,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0005373925669118,290.2943420410156,294.1499938964844,254.5491943359375,253.66897583007807,256.2412109375,254.6002197265625,288.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.665023803710938,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001132889738073,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,8.367492409888655e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001132891266024,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0005373925669118,290.2943420410156,294.1499938964844,254.5491943359375,253.66897583007807,256.2412109375,254.6002197265625,288.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.665023803710938,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,0.000113316324132,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.0005375216132961,290.2806701660156,294.1499938964844,254.4996337890625,253.62461853027344,256.20635986328125,254.54852294921875,288.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279433598008e-08,0.0011465366696938,-0.0592258125543594,0.0,0.0,0.0,-0.016216242685914,60.0,-26.699338912963867,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,8.369501301785931e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,0.000113316324132,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,0.0005375216132961,290.2806701660156,294.1499938964844,254.4996337890625,253.62461853027344,256.20635986328125,254.54852294921875,288.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279433598008e-08,0.0011465366696938,-0.0592258125543594,0.0,0.0,0.0,-0.016216242685914,60.0,-26.699338912963867,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,0.0001076130211004,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0001133216283051,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,8.369904389837757e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,0.0001133217883761,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.0005375475157052,290.2738037109375,294.1499938964844,254.47589111328125,253.6033630371093,256.1888427734375,254.52362060546875,288.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466147843748,2.300924428766393e-08,0.0011465918505564,-0.0592426322400569,0.0,0.0,0.0,-0.0162194389849901,60.0,-26.71379852294922,-0.0,-8.96385259352428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,0.0001076135813491,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001133222249336,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,8.369948773179203e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0001133223777287,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0005375503678806,290.26690673828125,294.1499938964844,254.45294189453125,253.5827789306641,256.1712341308594,254.4993438720703,288.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466208379715,2.3009933514117623e-08,0.0011465977877378,-0.0592444278299808,0.0,0.0,0.0,-0.0162197817116975,60.0,-26.726608276367188,-0.0,-8.963944964079928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.000113306370622,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,8.36877734400332e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,0.0001133065161411,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,0.0005374751635827,290.2530822753906,294.1499938964844,254.4096527099609,253.5438995361328,256.13592529296875,254.4530487060547,288.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991144987827283e-08,0.0011464371345937,-0.0591954439878463,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.7465934753418,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.000113306370622,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,8.36877734400332e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,0.0001133065161411,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,0.0005374751635827,290.2530822753906,294.1499938964844,254.4096527099609,253.5438995361328,256.13592529296875,254.4530487060547,288.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991144987827283e-08,0.0011464371345937,-0.0591954439878463,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.7465934753418,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001075612162821,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001132670804508,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,8.365875692106783e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,0.000113267233246,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0005372888408601,290.2391967773437,294.1499938964844,254.3702850341797,253.50845336914065,256.1004943847656,254.4103240966797,288.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146062510088,2.2944632860344427e-08,0.0011460395762696,-0.0590741857886314,0.0,0.0,0.0,-0.0161874089390039,60.0,-26.75816345214844,-0.0,-8.955216657113851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001075612162821,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001132670804508,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,8.365875692106783e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,0.000113267233246,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0005372888408601,290.2391967773437,294.1499938964844,254.3702850341797,253.50845336914065,256.1004943847656,254.4103240966797,288.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146062510088,2.2944632860344427e-08,0.0011460395762696,-0.0590741857886314,0.0,0.0,0.0,-0.0161874089390039,60.0,-26.75816345214844,-0.0,-8.955216657113851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.0001075007385225,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0001132034012698,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,8.361171785509214e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.000113203546789,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0005369867430999,290.2252502441406,294.1499938964844,254.3353271484375,253.4768829345703,256.0650634765625,254.3714141845703,288.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454180348664,2.286925138150764e-08,0.0011453952174633,-0.0588776618242263,0.0,0.0,0.0,-0.01615004055202,60.0,-26.761110305786133,-0.0,-8.945146134919923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.0001075007385225,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0001132034012698,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,8.361171785509214e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.000113203546789,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0005369867430999,290.2252502441406,294.1499938964844,254.3353271484375,253.4768829345703,256.0650634765625,254.3714141845703,288.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454180348664,2.286925138150764e-08,0.0011453952174633,-0.0588776618242263,0.0,0.0,0.0,-0.01615004055202,60.0,-26.761110305786133,-0.0,-8.945146134919923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001074139872798,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.000113112044346,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,8.35442406241782e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001131121898652,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0005365534452721,290.21124267578125,294.1499938964844,254.3053131103516,253.4496459960937,256.0297546386719,254.3372497558593,288.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444935807958,2.2761124540693345e-08,0.0011444707633927,-0.0585957579314708,0.0,0.0,0.0,-0.0160964392125606,60.0,-26.75373268127441,-0.0,-8.930711459242958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985717773437,0.0,0.0,0.0001074139872798,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.000113112044346,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367736816406,0.0,0.0,8.35442406241782e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001131121898652,291.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0005365534452721,290.21124267578125,294.1499938964844,254.3053131103516,253.4496459960937,256.0297546386719,254.3372497558593,288.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444935807958,2.2761124540693345e-08,0.0011444707633927,-0.0585957579314708,0.0,0.0,0.0,-0.0160964392125606,60.0,-26.75373268127441,-0.0,-8.930711459242958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0001073612438631,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001130565069615,290.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,8.350321877514943e-05,289.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0001130566524807,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0005362899973988,290.2042236328125,294.1499938964844,254.2923126220703,253.4377899169922,256.0121765136719,254.3218688964844,288.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143931527622,2.2695392232208178e-08,0.0011439088266342,-0.0584243759512901,0.0,0.0,0.0,-0.01606385409832,60.0,-26.74643325805664,-0.0,-8.921941940798207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58319091796875,0.0,0.0,0.0001073004605132,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963806152344,0.0,0.0,0.0001129924930864,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,8.345593960257247e-05,289.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.0001129926386056,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0005359863862395,290.1971740722656,294.1499938964844,254.2807464599609,253.4272003173828,255.99464416503903,254.307846069336,288.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432837927713,2.26196323893646e-08,0.0011432612081989,-0.0582268424332141,0.0,0.0,0.0,-0.0160262957215309,60.0,-26.73618125915528,-0.0,-8.911840154723907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001071563674486,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001128407602664,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,8.33438680274412e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801940917969,0.0,0.0,0.0001128408985096,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0005352665903046,290.1830749511719,294.1499938964844,254.2621307373047,253.4099884033203,255.95982360839844,254.2835693359375,288.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417483910918,2.2440055147399107e-08,0.0011417259229347,-0.0577585957944393,0.0,0.0,0.0,-0.0159372743219137,60.0,-26.7075138092041,-0.0,-8.887917601896336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001071563674486,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001128407602664,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,8.33438680274412e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801940917969,0.0,0.0,0.0001128408985096,291.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.0005352665903046,290.1830749511719,294.1499938964844,254.2621307373047,253.4099884033203,255.95982360839844,254.2835693359375,288.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417483910918,2.2440055147399107e-08,0.0011417259229347,-0.0577585957944393,0.0,0.0,0.0,-0.0159372743219137,60.0,-26.7075138092041,-0.0,-8.887917601896336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,0.0001069792924681,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001126542920246,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,8.320614870171994e-05,289.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,0.0001126544302678,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.000534382124897,290.1689453125,294.1499938964844,254.25,253.3984832763672,255.92547607421875,254.2654724121093,288.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.221938721902461e-08,0.0011398394126445,-0.0571831539273262,0.0,0.0,0.0,-0.0158278811722993,60.0,-26.66551780700684,-0.0,-8.85856579202482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55242919921875,0.0,0.0,0.0001069792924681,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001126542920246,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,8.320614870171994e-05,289.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,0.0001126544302678,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.000534382124897,290.1689453125,294.1499938964844,254.25,253.3984832763672,255.92547607421875,254.2654724121093,288.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398616479709,2.221938721902461e-08,0.0011398394126445,-0.0571831539273262,0.0,0.0,0.0,-0.0158278811722993,60.0,-26.66551780700684,-0.0,-8.85856579202482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0001124365880968,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,0.0001124367190641,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,0.0005333494627848,290.15478515625,294.1499938964844,254.24234008789065,253.39083862304688,255.8916931152344,254.2530059814453,288.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.61129379272461,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370788574219,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455078125,0.0,0.0,0.0001124365880968,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,0.0001124367190641,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,0.0005333494627848,290.15478515625,294.1499938964844,254.24234008789065,253.39083862304688,255.8916931152344,254.2530059814453,288.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961744423038e-08,0.0011376367183402,-0.0565112195909023,0.0,0.0,0.0,-0.0157001595944166,60.0,-26.61129379272461,-0.0,-8.82435671201165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.00010654124344,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001121930108638,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46417236328125,0.0,0.0,8.286543743452057e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,0.000112193141831,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0005321940407156,290.1405639648437,294.1499938964844,254.2366943359375,253.38487243652344,255.85858154296875,254.2444763183593,288.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673494998708523e-08,0.0011351723223924,-0.0557593740522861,0.0,0.0,0.0,-0.015557263046503,60.0,-26.54768180847168,-0.0,-8.786161487250865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.00010654124344,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001121930108638,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46417236328125,0.0,0.0,8.286543743452057e-05,289.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,0.000112193141831,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0005321940407156,290.1405639648437,294.1499938964844,254.2366943359375,253.38487243652344,255.85858154296875,254.2444763183593,288.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673494998708523e-08,0.0011351723223924,-0.0557593740522861,0.0,0.0,0.0,-0.015557263046503,60.0,-26.54768180847168,-0.0,-8.786161487250865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0001064167736331,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,0.0001120619344874,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,8.276863081846386e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,0.0001120620654546,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,0.0005315722664818,290.1334533691406,294.1499938964844,254.2345733642578,253.38247680664065,255.8422393798828,254.2411193847656,288.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.151838351949209e-08,0.0011338463518768,-0.055354755371809,0.0,0.0,0.0,-0.0154803693294525,60.0,-26.51327896118164,-0.0,-8.765643144670322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,0.0001062839728547,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.000111922090582,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,8.266534132417291e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0001119222215493,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.000530908931978,290.1263427734375,294.1499938964844,254.23291015625,253.3804473876953,255.8260955810547,254.23843383789065,288.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324527440592,2.1352896339976724e-08,0.0011324314400553,-0.0549230426549911,0.0,0.0,0.0,-0.0153983309864997,60.0,-26.4764347076416,-0.0,-8.743777613062775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
