time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,9.806240268517286e-05,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,7.627077866345644e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431579589844,0.0,0.0,0.0001032644868246,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0004898409242741,289.8420715332031,294.1499938964844,254.3019256591797,253.4121551513672,255.32423400878903,254.29920959472656,288.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.12580680847168,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0001029440318234,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,7.603415724588558e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0001029441191349,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.0004883212968707,289.8279724121094,294.1499938964844,254.30029296875,253.40968322753903,255.30535888671875,254.2998809814453,288.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03500366210937,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708740234375,0.0,0.0,0.0001029440318234,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,7.603415724588558e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0001029441191349,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.0004883212968707,289.8279724121094,294.1499938964844,254.30029296875,253.40968322753903,255.30535888671875,254.2998809814453,288.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03500366210937,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552490234375,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155700683594,0.0,0.0,0.0001026514946715,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0004869332187809,289.8138427734375,294.1499938964844,254.29698181152344,253.40586853027344,255.286865234375,254.2993011474609,287.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.952024459838867,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,9.748029697220773e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552490234375,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,7.581802492495626e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155700683594,0.0,0.0,0.0001026514946715,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0004869332187809,289.8138427734375,294.1499938964844,254.29698181152344,253.40586853027344,255.286865234375,254.2993011474609,287.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.952024459838867,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,9.7228454251308e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,7.562214887002483e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,0.0001023862932925,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.0004856752348132,289.7997436523437,294.1499938964844,254.2918701171875,253.40057373046875,255.2686767578125,254.2974090576172,287.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.87669563293457,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,9.7228454251308e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,7.562214887002483e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,0.0001023862932925,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,0.0004856752348132,289.7997436523437,294.1499938964844,254.2918701171875,253.40057373046875,255.2686767578125,254.2974090576172,287.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.87669563293457,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,0.0001021479620249,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,0.0004845446965191,289.78564453125,294.1499938964844,254.28477478027344,253.39366149902344,255.250732421875,254.29405212402344,287.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.80907821655273,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068115234375,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879821777344,0.0,0.0,0.0001021479620249,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,0.0004845446965191,289.78564453125,294.1499938964844,254.28477478027344,253.39366149902344,255.250732421875,254.29405212402344,287.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787348709267008e-09,0.0010335423285141,-0.0246901474893093,0.0,0.0,0.0,-0.0096648270264267,60.0,-23.80907821655273,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,9.689874423202129e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0001020390118355,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,7.536570774391294e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,0.000102039099147,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24713134765625,0.0,0.0,0.0004840283072553,289.778564453125,294.1499938964844,254.28042602539065,253.3895721435547,255.24185180664065,254.291748046875,287.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658541522128417e-09,0.0010324409231543,-0.0243529137223958,0.0,0.0,0.0,-0.0096009718254208,60.0,-23.778350830078125,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,0.0001019358314806,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927734375,0.0,0.0,7.528949936386198e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741882324219,0.0,0.0,0.0001019359115161,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.0004835388681385,289.7715148925781,294.1499938964844,254.2755279541016,253.38504028320312,255.23301696777344,254.2890625,287.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536451628378018e-09,0.0010313969105482,-0.0240332577377557,0.0,0.0,0.0,-0.0095404461026191,60.0,-23.74928092956543,-0.0,-7.253017031416675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,9.662382217356936e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.000101749508758,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,7.515188190154731e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.0001017495887936,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,0.0004826550430152,289.7573547363281,294.1499938964844,254.2639923095703,253.37452697753903,255.2154693603516,254.28233337402344,287.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.31599331011057e-09,0.0010295117972418,-0.0234560370445251,0.0,0.0,0.0,-0.0094311563298106,60.0,-23.69710159301757,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187438964844,0.0,0.0,9.662382217356936e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.000101749508758,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,7.515188190154731e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.0001017495887936,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,0.0004826550430152,289.7573547363281,294.1499938964844,254.2639923095703,253.37452697753903,255.2154693603516,254.28233337402344,287.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295211104676,9.31599331011057e-09,0.0010295117972418,-0.0234560370445251,0.0,0.0,0.0,-0.0094311563298106,60.0,-23.69710159301757,-0.0,-7.226525866599331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,9.647019032854588e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.0001015877205645,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,7.503238884964958e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,0.0001015878006001,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.0004818876041099,289.74322509765625,294.1499938964844,254.25,253.36203002929688,255.1980133056641,254.2738342285156,287.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.124565991669442e-09,0.0010278747649863,-0.0229548066854476,0.0,0.0,0.0,-0.009336257353425,60.0,-23.65218162536621,-0.0,-7.203561835922302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,9.647019032854588e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.0001015877205645,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,7.503238884964958e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,0.0001015878006001,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.0004818876041099,289.74322509765625,294.1499938964844,254.25,253.36203002929688,255.1980133056641,254.2738342285156,287.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278839617967,9.124565991669442e-09,0.0010278747649863,-0.0229548066854476,0.0,0.0,0.0,-0.009336257353425,60.0,-23.65218162536621,-0.0,-7.203561835922302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,9.63394486461766e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001014500448945,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,7.493069279007614e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0001014501249301,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,0.0004812345432583,289.7290344238281,294.1499938964844,254.2347412109375,253.3485107421875,255.18063354492188,254.2634429931641,287.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264907032251,8.961662523176983e-09,0.0010264817392453,-0.0225282497704029,0.0,0.0,0.0,-0.0092554986476898,60.0,-23.614622116088867,-0.0,-7.184048911312857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,9.63394486461766e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001014500448945,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,7.493069279007614e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0327453613281,0.0,0.0,0.0001014501249301,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,0.0004812345432583,289.7290344238281,294.1499938964844,254.2347412109375,253.3485107421875,255.18063354492188,254.2634429931641,287.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264907032251,8.961662523176983e-09,0.0010264817392453,-0.0225282497704029,0.0,0.0,0.0,-0.0092554986476898,60.0,-23.614622116088867,-0.0,-7.184048911312857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,9.62301855906844e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,0.0001013349901768,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,7.484571688110009e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0001013350702123,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756286621094,0.0,0.0,0.0004806887882295,289.71484375,294.1499938964844,254.2194976806641,253.3350524902344,255.163314819336,254.2517242431641,287.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253264335915,8.825527864075866e-09,0.0010253177024424,-0.0221717748790979,0.0,0.0,0.0,-0.0091880103573203,60.0,-23.58297348022461,-0.0,-7.1677625612665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,9.62301855906844e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14654541015625,0.0,0.0,0.0001013349901768,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,7.484571688110009e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,0.0001013350702123,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1756286621094,0.0,0.0,0.0004806887882295,289.71484375,294.1499938964844,254.2194976806641,253.3350524902344,255.163314819336,254.2517242431641,287.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253264335915,8.825527864075866e-09,0.0010253177024424,-0.0221717748790979,0.0,0.0,0.0,-0.0091880103573203,60.0,-23.58297348022461,-0.0,-7.1677625612665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,9.618197509553283e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001012842185446,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,7.480821659555659e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.0001012842985801,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676940917969,0.0,0.0,0.0004804479540325,289.7077331542969,294.1499938964844,254.21188354492188,253.32833862304688,255.15467834472656,254.24546813964844,287.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248126927763,8.765455028481028e-09,0.0010248039616271,-0.0220144726336002,0.0,0.0,0.0,-0.0091582294553518,60.0,-23.56914710998535,-0.0,-7.160581105836172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604858398437,0.0,0.0,9.613851580070332e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.0001012384527712,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,7.47744197724387e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050354003906,0.0,0.0,0.0001012385328067,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,0.0004802308685611,289.7006225585937,294.1499938964844,254.2042694091797,253.32164001464844,255.14605712890625,254.239013671875,287.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024349592626,8.711304566588751e-09,0.0010243408614769,-0.0218726731836795,0.0,0.0,0.0,-0.0091313850134611,60.0,-23.55643653869629,-0.0,-7.154111614227078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,9.6063464297913e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0001011594213196,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,7.471604476450011e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001011595013551,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,0.000479855982121,289.6863708496094,294.1499938964844,254.1890411376953,253.3082427978516,255.1288452148437,254.22573852539065,287.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235498193651,8.617789148956945e-09,0.0010235412046313,-0.0216277912259101,0.0,0.0,0.0,-0.0090850247070193,60.0,-23.533823013305664,-0.0,-7.142944724591872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458984375,0.0,0.0,9.6063464297913e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0001011594213196,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,7.471604476450011e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001011595013551,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439208984375,0.0,0.0,0.000479855982121,289.6863708496094,294.1499938964844,254.1890411376953,253.3082427978516,255.1288452148437,254.22573852539065,287.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235498193651,8.617789148956945e-09,0.0010235412046313,-0.0216277912259101,0.0,0.0,0.0,-0.0090850247070193,60.0,-23.533823013305664,-0.0,-7.142944724591872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,9.60018951445818e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0001010945852613,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,7.466815441148356e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,0.0001010946652968,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.0004795484419446,289.6720886230469,294.1499938964844,254.17379760742188,253.2948608398437,255.11167907714844,254.21194458007807,287.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228937026113,8.541070961598507e-09,0.0010228852042928,-0.0214268919080495,0.0,0.0,0.0,-0.0090469922870397,60.0,-23.515289306640625,-0.0,-7.133790802527076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,9.60018951445818e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,0.0001010945852613,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,7.466815441148356e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,0.0001010946652968,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280822753906,0.0,0.0,0.0004795484419446,289.6720886230469,294.1499938964844,254.17379760742188,253.2948608398437,255.11167907714844,254.21194458007807,287.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228937026113,8.541070961598507e-09,0.0010228852042928,-0.0214268919080495,0.0,0.0,0.0,-0.0090469922870397,60.0,-23.515289306640625,-0.0,-7.133790802527076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,9.595210576662794e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001010421547107,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,7.462943176506087e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0001010422347462,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0004792997497133,289.65777587890625,294.1499938964844,254.1585388183593,253.281494140625,255.0945587158203,254.1978454589844,287.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479030810804034e-09,0.0010223545832559,-0.021264424547553,0.0,0.0,0.0,-0.009016235359013,60.0,-23.49963760375977,-0.0,-7.12639263156234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166931152344,0.0,0.0,9.595210576662794e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001010421547107,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,7.462943176506087e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0001010422347462,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0004792997497133,289.65777587890625,294.1499938964844,254.1585388183593,253.281494140625,255.0945587158203,254.1978454589844,287.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479030810804034e-09,0.0010223545832559,-0.021264424547553,0.0,0.0,0.0,-0.009016235359013,60.0,-23.49963760375977,-0.0,-7.12639263156234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,9.591344132786615e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,0.0001010014384519,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,7.459935295628384e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,0.0001010015112115,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.0004791066166944,289.6434326171875,294.1499938964844,254.14321899414065,253.26809692382807,255.0774841308593,254.18345642089844,287.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219509713351,8.430847131535302e-09,0.001021942589432,-0.0211382452398538,0.0,0.0,0.0,-0.0089923487976193,60.0,-23.48720359802246,-0.0,-7.12064931462919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,9.591344132786615e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,0.0001010014384519,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,7.459935295628384e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94940185546875,0.0,0.0,0.0001010015112115,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.0004791066166944,289.6434326171875,294.1499938964844,254.14321899414065,253.26809692382807,255.0774841308593,254.18345642089844,287.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219509713351,8.430847131535302e-09,0.001021942589432,-0.0211382452398538,0.0,0.0,0.0,-0.0089923487976193,60.0,-23.48720359802246,-0.0,-7.12064931462919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,9.589701949153095e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,0.0001009841507766,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,7.458658365067095e-05,289.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,0.0001009842235362,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.0004790246021002,289.6362609863281,294.1499938964844,254.1355438232422,253.2613983154297,255.06895446777344,254.1761779785156,287.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217759991064,8.410388829815929e-09,0.0010217676172032,-0.0210846718400716,0.0,0.0,0.0,-0.0089822066947817,60.0,-23.481779098510746,-0.0,-7.1182114425028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,9.58832461037673e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.0001009696425171,290.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,7.457587344106287e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,0.0001009697152767,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,0.000478955800645,289.6290588378906,294.1499938964844,254.1278533935547,253.25469970703125,255.06044006347656,254.1688537597656,287.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216291993856,8.393221229141545e-09,0.0010216208174824,-0.0210397131741046,0.0,0.0,0.0,-0.0089736962690949,60.0,-23.477027893066406,-0.0,-7.116165789966544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,9.586073429090902e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001009459447232,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.455836748704314e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,0.0001009460174827,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0004788433725479,289.6146545410156,294.1499938964844,254.1124267578125,253.2412567138672,255.0434417724609,254.1540679931641,287.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213893838226,8.365171666468996e-09,0.0010213810019195,-0.0209662597626447,0.0,0.0,0.0,-0.0089597906917333,60.0,-23.468870162963867,-0.0,-7.112824107480267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,9.586073429090902e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0001009459447232,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.455836748704314e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,0.0001009460174827,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0004788433725479,289.6146545410156,294.1499938964844,254.1124267578125,253.2412567138672,255.0434417724609,254.1540679931641,287.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213893838226,8.365171666468996e-09,0.0010213810019195,-0.0209662597626447,0.0,0.0,0.0,-0.0089597906917333,60.0,-23.468870162963867,-0.0,-7.112824107480267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,9.584442886989564e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,0.0001009287734632,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,7.4545678216964e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001009288462228,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0004787619400303,289.6002197265625,294.1499938964844,254.096908569336,253.227783203125,255.0264587402344,254.1391143798828,287.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212154593318,8.344847479690998e-09,0.0010212070774286,-0.0209130328148603,0.0,0.0,0.0,-0.0089497147127985,60.0,-23.462665557861328,-0.0,-7.110403998922268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,9.584442886989564e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02264404296875,0.0,0.0,0.0001009287734632,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,7.4545678216964e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001009288462228,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0004787619400303,289.6002197265625,294.1499938964844,254.096908569336,253.227783203125,255.0264587402344,254.1391143798828,287.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212154593318,8.344847479690998e-09,0.0010212070774286,-0.0209130328148603,0.0,0.0,0.0,-0.0089497147127985,60.0,-23.462665557861328,-0.0,-7.110403998922268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,9.583339124219492e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,0.0001009171464829,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,7.453709986293688e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.0001009172192425,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0004787068173754,289.5857238769531,294.1499938964844,254.0813140869141,253.2142333984375,255.009521484375,254.1240081787109,287.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210977634415,8.331087819613003e-09,0.0010210894979536,-0.0208770018070936,0.0,0.0,0.0,-0.0089428937062621,60.0,-23.45793914794922,-0.0,-7.108765487373604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9433898925781,0.0,0.0,9.583339124219492e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,0.0001009171464829,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,7.453709986293688e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.0001009172192425,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0004787068173754,289.5857238769531,294.1499938964844,254.0813140869141,253.2142333984375,255.009521484375,254.1240081787109,287.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210977634415,8.331087819613003e-09,0.0010210894979536,-0.0208770018070936,0.0,0.0,0.0,-0.0089428937062621,60.0,-23.45793914794922,-0.0,-7.108765487373604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.582615894032642e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,0.0001009095358313,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,7.45314682717435e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0001009096013149,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01715087890625,0.0,0.0,0.0004786706995218,289.5712280273437,294.1499938964844,254.0655975341797,253.2006225585937,254.9925842285156,254.1087646484375,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322071032296208e-09,0.0010210123145952,-0.0208533871918916,0.0,0.0,0.0,-0.0089384233579039,60.0,-23.454381942749023,-0.0,-7.107691857299869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.582615894032642e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,0.0001009095358313,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,7.45314682717435e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,0.0001009096013149,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01715087890625,0.0,0.0,0.0004786706995218,289.5712280273437,294.1499938964844,254.0655975341797,253.2006225585937,254.9925842285156,254.1087646484375,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210206964984,8.322071032296208e-09,0.0010210123145952,-0.0208533871918916,0.0,0.0,0.0,-0.0089384233579039,60.0,-23.454381942749023,-0.0,-7.107691857299869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
