time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,9.582372149452568e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,0.0001009069674182,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,7.452957652276382e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001009070401778,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0004786585341207,289.56396484375,294.1499938964844,254.0577087402344,253.1937866210937,254.984130859375,254.10107421875,287.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319033462100833e-09,0.0010209863539785,-0.0208454336971044,0.0,0.0,0.0,-0.0089369183406233,60.0,-23.4530086517334,-0.0,-7.107330191047367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,9.582177881384268e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760437011719,0.0,0.0,0.0001009049228741,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,7.452806312358007e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,0.0001009049883577,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,0.0004786488134413,289.5566711425781,294.1499938964844,254.04977416992188,253.1869354248047,254.97569274902344,254.0933532714844,287.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020973897539,8.316607846836632e-09,0.0010209656320512,-0.0208390820771455,0.0,0.0,0.0,-0.0089357150718569,60.0,-23.451818466186523,-0.0,-7.107041000153913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,7.452591671608388e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,0.0001009020779747,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0004786350182257,289.5420837402344,294.1499938964844,254.0338134765625,253.1731414794922,254.95880126953125,254.07781982421875,287.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.44989776611328,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,7.452591671608388e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,0.0001009020779747,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0004786350182257,289.5420837402344,294.1499938964844,254.0338134765625,253.1731414794922,254.95880126953125,254.07781982421875,287.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.44989776611328,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0001008996623568,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0004786235804203,289.5274658203125,294.1499938964844,254.0177154541016,253.15924072265625,254.9419403076172,254.06211853027344,287.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.44835662841797,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449157714844,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85174560546875,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0001008996623568,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0004786235804203,289.5274658203125,294.1499938964844,254.0177154541016,253.15924072265625,254.9419403076172,254.06211853027344,287.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.44835662841797,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0001008966646622,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,7.452196587109938e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0001008967301459,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9536437988281,0.0,0.0,0.0004786096687894,289.5128173828125,294.1499938964844,254.0014495849609,253.14523315429688,254.92507934570312,254.0462951660156,287.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.44696044921875,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,9.58139353315346e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0001008966646622,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,7.452196587109938e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0001008967301459,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9536437988281,0.0,0.0,0.0004786096687894,289.5128173828125,294.1499938964844,254.0014495849609,253.14523315429688,254.92507934570312,254.0462951660156,287.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.44696044921875,-0.0,-7.105875710067266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91375732421875,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0004785862984135,289.4981384277344,294.1499938964844,253.98501586914065,253.131088256836,254.90823364257807,254.0303192138672,287.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981429994106,0.0,0.0,0.0,-0.0089279655367136,60.0,-23.44540977478028,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91375732421875,0.0,0.0,0.000100891731563,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0001008917970466,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,0.0004785862984135,289.4981384277344,294.1499938964844,253.98501586914065,253.131088256836,254.90823364257807,254.0303192138672,287.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981429994106,0.0,0.0,0.0,-0.0089279655367136,60.0,-23.44540977478028,-0.0,-7.105180088728957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472900390625,0.0,0.0,9.580612822901458e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,7.451589044649154e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012084960937,0.0,0.0,0.0001008885010378,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.0004785706696566,289.49078369140625,294.1499938964844,253.9767303466797,253.1239471435547,254.8998107910156,254.02227783203125,287.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075915209007e-09,0.0010207986924797,-0.0207879301160573,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.444522857666016,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83984375,0.0,0.0,9.580187179381028e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,0.0001008839535643,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,7.451257988577709e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0001008840190479,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218444824219,0.0,0.0,0.0004785494238603,289.4834289550781,294.1499938964844,253.9683990478516,253.1167907714844,254.89138793945312,254.0142059326172,287.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291770825508138e-09,0.0010207532905042,-0.0207740366458892,0.0,0.0,0.0,-0.0089234029874205,60.0,-23.443490982055664,-0.0,-7.104084431830415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,9.579069592291488e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0001008721883408,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,7.450388511642814e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0001008722538244,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0004784936027135,289.4686889648437,294.1499938964844,253.9515838623047,253.1023406982422,254.8745574951172,253.9979248046875,287.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277840635173561e-09,0.0010206341976299,-0.0207375567406415,0.0,0.0,0.0,-0.0089164972305297,60.0,-23.440933227539062,-0.0,-7.102426025085151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,9.579069592291488e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0001008721883408,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79400634765625,0.0,0.0,7.450388511642814e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0001008722538244,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0004784936027135,289.4686889648437,294.1499938964844,253.9515838623047,253.1023406982422,254.8745574951172,253.9979248046875,287.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277840635173561e-09,0.0010206341976299,-0.0207375567406415,0.0,0.0,0.0,-0.0089164972305297,60.0,-23.440933227539062,-0.0,-7.102426025085151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,9.577430319041014e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,0.0001008549224934,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,7.449113763868809e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.000100854987977,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0004784117336384,289.45391845703125,294.1499938964844,253.9345703125,253.0877227783203,254.85772705078125,253.98147583007807,287.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.2574098669852e-09,0.0010204594582319,-0.0206840522587299,0.0,0.0,0.0,-0.0089063681662082,60.0,-23.43738174438477,-0.0,-7.09999454784338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,9.577430319041014e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,0.0001008549224934,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,7.449113763868809e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,0.000100854987977,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0004784117336384,289.45391845703125,294.1499938964844,253.9345703125,253.0877227783203,254.85772705078125,253.98147583007807,287.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.2574098669852e-09,0.0010204594582319,-0.0206840522587299,0.0,0.0,0.0,-0.0089063681662082,60.0,-23.43738174438477,-0.0,-7.09999454784338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,9.575219883117823e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512878417969,0.0,0.0,0.000100831653981,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,7.447394455084577e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510986328125,0.0,0.0,0.0001008317121886,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,0.0004783013428095,289.4391174316406,294.1499938964844,253.9173278808593,253.0729217529297,254.84088134765625,253.96487426757807,287.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229867454190298e-09,0.0010202239500358,-0.0206119250506162,0.0,0.0,0.0,-0.0088927149772644,60.0,-23.432735443115234,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951965332031,0.0,0.0,9.575219883117823e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512878417969,0.0,0.0,0.000100831653981,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,7.447394455084577e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510986328125,0.0,0.0,0.0001008317121886,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,0.0004783013428095,289.4391174316406,294.1499938964844,253.9173278808593,253.0729217529297,254.84088134765625,253.96487426757807,287.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229867454190298e-09,0.0010202239500358,-0.0206119250506162,0.0,0.0,0.0,-0.0088927149772644,60.0,-23.432735443115234,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,9.57232405198738e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0001008011604426,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,7.445142546202987e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,0.0001008012186503,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.0004781566967722,289.4242858886719,294.1499938964844,253.8998413085937,253.0579376220703,254.82403564453125,253.9480895996093,287.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193781653176302e-09,0.001019915449433,-0.0205174218863248,0.0,0.0,0.0,-0.0088748261332511,60.0,-23.42671203613281,-0.0,-7.092425136079329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,9.57232405198738e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0001008011604426,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,7.445142546202987e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367553710937,0.0,0.0,0.0001008012186503,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.0004781566967722,289.4242858886719,294.1499938964844,253.8998413085937,253.0579376220703,254.82403564453125,253.9480895996093,287.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199235985055,8.193781653176302e-09,0.001019915449433,-0.0205174218863248,0.0,0.0,0.0,-0.0088748261332511,60.0,-23.42671203613281,-0.0,-7.092425136079329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7727966308594,0.0,0.0,9.570575639372692e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,0.0001007827449939,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,7.443781942129135e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72955322265625,0.0,0.0,0.0001007828032015,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,0.000478069356177,289.4168395996094,294.1499938964844,253.8910217285156,253.0503692626953,254.81561279296875,253.93963623046875,287.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171993748362638e-09,0.0010197291849181,-0.0204603634774684,0.0,0.0,0.0,-0.0088640246540308,60.0,-23.42307472229004,-0.0,-7.089833786722012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,9.568643145030364e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,0.0001007624014164,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,7.442279456881806e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.000100762459624,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422546386719,0.0,0.0,0.0004779728478752,289.409423828125,294.1499938964844,253.8821258544922,253.0427398681641,254.8071746826172,253.93115234375,287.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147918784118247e-09,0.0010195232462137,-0.0203973148018121,0.0,0.0,0.0,-0.0088520897552371,60.0,-23.4190673828125,-0.0,-7.086971010039633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,9.564094216329976e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.0001007144965115,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,7.438741158694029e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.0001007145547191,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,0.0004777456342708,289.39453125,294.1499938964844,253.8641357421875,253.0273284912109,254.79031372070312,253.91403198242188,287.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190467583015,8.091237901908244e-09,0.001019038609229,-0.0202488750219345,0.0,0.0,0.0,-0.0088239908218383,60.0,-23.40962791442871,-0.0,-7.080233643819156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,9.564094216329976e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80438232421875,0.0,0.0,0.0001007144965115,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,7.438741158694029e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.0001007145547191,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263244628906,0.0,0.0,0.0004777456342708,289.39453125,294.1499938964844,253.8641357421875,253.0273284912109,254.79031372070312,253.91403198242188,287.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190467583015,8.091237901908244e-09,0.001019038609229,-0.0202488750219345,0.0,0.0,0.0,-0.0088239908218383,60.0,-23.40962791442871,-0.0,-7.080233643819156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,9.558645979268476e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,0.0001006571255857,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,7.434503640979528e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0001006571837933,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0004774734843522,289.379638671875,294.1499938964844,253.8458709716797,253.0116729736328,254.7734375,253.89675903320312,287.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023350872576884e-09,0.0010184581624343,-0.0200710855424404,0.0,0.0,0.0,-0.008790336549282,60.0,-23.39828872680664,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,9.558645979268476e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7887268066406,0.0,0.0,0.0001006571255857,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,7.434503640979528e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935119628906,0.0,0.0,0.0001006571837933,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0004774734843522,289.379638671875,294.1499938964844,253.8458709716797,253.0116729736328,254.7734375,253.89675903320312,287.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023350872576884e-09,0.0010184581624343,-0.0200710855424404,0.0,0.0,0.0,-0.008790336549282,60.0,-23.39828872680664,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,9.55223003984429e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001005895610433,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,7.429513789247721e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.0001005896192509,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0004771529929712,289.3647155761719,294.1499938964844,253.8273162841797,252.99578857421875,254.75653076171875,253.8793029785156,287.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.38485145568848,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,9.55223003984429e-05,290.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001005895610433,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69207763671875,0.0,0.0,7.429513789247721e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790466308594,0.0,0.0,0.0001005896192509,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0004771529929712,289.3647155761719,294.1499938964844,253.8273162841797,252.99578857421875,254.75653076171875,253.8793029785156,287.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.38485145568848,-0.0,-7.062677553903995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,9.544815111439676e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0001005114754661,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,7.423746137646958e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,0.0001005115336738,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.000476782588521,289.3497619628906,294.1499938964844,253.8084716796875,252.97964477539065,254.7396240234375,253.8616638183593,287.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101317291037e-09,0.0010169845772907,-0.0196197424083948,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.369230270385746,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,9.544815111439676e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,0.0001005114754661,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,7.423746137646958e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66461181640625,0.0,0.0,0.0001005115336738,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.000476782588521,289.3497619628906,294.1499938964844,253.8084716796875,252.97964477539065,254.7396240234375,253.8616638183593,287.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101317291037e-09,0.0010169845772907,-0.0196197424083948,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.369230270385746,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69793701171875,0.0,0.0,9.540740575175732e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,0.0001004685691441,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,7.420577458105981e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.0001004686273518,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,0.0004765790654346,289.34228515625,294.1499938964844,253.79893493652344,252.9714813232422,254.7311553955078,253.852783203125,287.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800250223510831e-09,0.0010165505809709,-0.0194867942482233,0.0,0.0,0.0,-0.008679736405611,60.0,-23.3606071472168,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904296875,0.0,0.0,9.536389552522452e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417907714844,0.0,0.0,0.000100422752439,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,0.0001004228106467,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.0004763617471326,289.3348083496094,294.1499938964844,253.789306640625,252.9632263183593,254.72267150878903,253.84385681152344,287.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746035812772334e-09,0.0010160870151594,-0.0193448085337877,0.0,0.0,0.0,-0.0086528593674302,60.0,-23.351375579833984,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,9.5269140729215e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001003229699563,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481628417969,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,0.000100323020888,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0004758884315378,289.31982421875,294.1499938964844,253.7698211669922,252.946533203125,254.7057037353516,253.82586669921875,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627973808155275e-09,0.0010150774614885,-0.0190355982631444,0.0,0.0,0.0,-0.008594331331551,60.0,-23.33133888244629,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,9.5269140729215e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001003229699563,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481628417969,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,0.000100323020888,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0004758884315378,289.31982421875,294.1499938964844,253.7698211669922,252.946533203125,254.7057037353516,253.82586669921875,287.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627973808155275e-09,0.0010150774614885,-0.0190355982631444,0.0,0.0,0.0,-0.008594331331551,60.0,-23.33133888244629,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.516515274299309e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0001002134667942,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,7.401735638268292e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,0.0001002135250018,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0004753690154757,289.30487060546875,294.1499938964844,253.75,252.92955017089844,254.688705444336,253.8076934814453,287.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498414333895198e-09,0.001013969653286,-0.0186962708830833,0.0,0.0,0.0,-0.0085301036015152,60.0,-23.30897331237793,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.516515274299309e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,0.0001002134667942,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,7.401735638268292e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,0.0001002135250018,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0004753690154757,289.30487060546875,294.1499938964844,253.75,252.92955017089844,254.688705444336,253.8076934814453,287.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498414333895198e-09,0.001013969653286,-0.0186962708830833,0.0,0.0,0.0,-0.0085301036015152,60.0,-23.30897331237793,-0.0,-7.009960256709746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,9.505118941888212e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,0.0001000934571493,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,7.392871339106932e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.000100093508081,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,0.0004747997154481,289.28985595703125,294.1499938964844,253.72999572753903,252.9124298095703,254.6716766357422,253.78936767578125,287.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127627756446,7.35641769722406e-09,0.0010127554414793,-0.0183243621140718,0.0,0.0,0.0,-0.0084597095847129,60.0,-23.284555435180664,-0.0,-6.993180079462037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,9.505118941888212e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6948547363281,0.0,0.0,0.0001000934571493,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,7.392871339106932e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.000100093508081,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149658203125,0.0,0.0,0.0004747997154481,289.28985595703125,294.1499938964844,253.72999572753903,252.9124298095703,254.6716766357422,253.78936767578125,287.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127627756446,7.35641769722406e-09,0.0010127554414793,-0.0183243621140718,0.0,0.0,0.0,-0.0084597095847129,60.0,-23.284555435180664,-0.0,-6.993180079462037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,9.996574226533994e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,7.383438787655905e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,9.996580047300084e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,0.0004741939192172,289.2748718261719,294.1499938964844,253.7100067138672,252.8953399658203,254.65460205078125,253.77096557617188,287.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205313679037317e-09,0.0010114633478224,-0.0179285909980535,0.0,0.0,0.0,-0.0083848014473915,60.0,-23.257997512817383,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
