time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,9.492990648141132e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,9.996574226533994e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,7.383438787655905e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59210205078125,0.0,0.0,9.996580047300084e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990661621094,0.0,0.0,0.0004741939192172,289.2748718261719,294.1499938964844,253.7100067138672,252.8953399658203,254.65460205078125,253.77096557617188,287.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.205313679037317e-09,0.0010114633478224,-0.0179285909980535,0.0,0.0,0.0,-0.0083848014473915,60.0,-23.257997512817383,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,9.486710041528568e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67144775390625,0.0,0.0,9.9899603810627e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,7.378553709713742e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,9.989966201828791e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,0.0004738802090287,289.2673645019531,294.1499938964844,253.6999969482422,252.8867950439453,254.64605712890625,253.76173400878903,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127060719369638e-09,0.0010107943089678,-0.0177236292511224,0.0,0.0,0.0,-0.0083460081368684,60.0,-23.244028091430664,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,9.983267955249175e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.373610424110666e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,9.983273048419504e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.000473562744446,289.2598571777344,294.1499938964844,253.69000244140625,252.8782653808593,254.63751220703125,253.7525177001953,287.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874728272063e-09,0.0010101171210408,-0.0175162199884653,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.22980690002441,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,9.46754007600248e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,7.363643089774996e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,9.96977832983248e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,0.0004729226056952,289.2448425292969,294.1499938964844,253.6699981689453,252.8612060546875,254.62039184570312,253.7340850830078,287.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888208226030201e-09,0.0010087518021464,-0.0170980039983987,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.20087623596192,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,9.46754007600248e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,9.96977323666215e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,7.363643089774996e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,9.96977832983248e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,0.0004729226056952,289.2448425292969,294.1499938964844,253.6699981689453,252.8612060546875,254.62039184570312,253.7340850830078,287.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888208226030201e-09,0.0010087518021464,-0.0170980039983987,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.20087623596192,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854187011719,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515197753906,0.0,0.0,0.0004722859594039,289.2298278808594,294.1499938964844,253.6499938964844,252.8441772460937,254.6032257080078,253.71568298339844,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729412582728855e-09,0.0010073939338326,-0.0166820604354143,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.171762466430664,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854187011719,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,9.956352005247028e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,9.956357098417357e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515197753906,0.0,0.0,0.0004722859594039,289.2298278808594,294.1499938964844,253.6499938964844,252.8441772460937,254.6032257080078,253.71568298339844,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729412582728855e-09,0.0010073939338326,-0.0166820604354143,0.0,0.0,0.0,-0.0081488760188221,60.0,-23.171762466430664,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704345703125,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,7.344136975007132e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,9.943368058884516e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,0.000471669860417,289.2147827148437,294.1499938964844,253.6300048828125,252.8271484375,254.58604431152344,253.69729614257807,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575734623481821e-09,0.0010060798376798,-0.0162795148789882,0.0,0.0,0.0,-0.0080726919695734,60.0,-23.14327812194824,-0.0,-6.901282034732503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704345703125,0.0,0.0,9.442459850106388e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,9.943362965714186e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,7.344136975007132e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53399658203125,0.0,0.0,9.943368058884516e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,0.000471669860417,289.2147827148437,294.1499938964844,253.6300048828125,252.8271484375,254.58604431152344,253.69729614257807,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575734623481821e-09,0.0010060798376798,-0.0162795148789882,0.0,0.0,0.0,-0.0080726919695734,60.0,-23.14327812194824,-0.0,-6.901282034732503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.430658246856184e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53076171875,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,9.93093999568373e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,0.0004710803041234,289.19976806640625,294.1499938964844,253.6100006103516,252.8101348876953,254.5688323974609,253.678939819336,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428687360227059e-09,0.0010048224357888,-0.015894329175353,0.0,0.0,0.0,-0.007999793626368,60.0,-23.11577796936035,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.430658246856184e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,9.9309349025134e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53076171875,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,9.93093999568373e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,0.0004710803041234,289.19976806640625,294.1499938964844,253.6100006103516,252.8101348876953,254.5688323974609,253.678939819336,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428687360227059e-09,0.0010048224357888,-0.015894329175353,0.0,0.0,0.0,-0.007999793626368,60.0,-23.11577796936035,-0.0,-6.88404000470655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,9.425052849110216e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5934753417969,0.0,0.0,9.925032645696774e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,7.330597873078659e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121765136719,0.0,0.0,9.925037738867104e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,0.0004708003252744,289.1922302246094,294.1499938964844,253.6000061035156,252.8016357421875,254.5602264404297,253.6697692871093,287.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358855220156556e-09,0.0010042252251878,-0.0157114043831825,0.0,0.0,0.0,-0.0079651745036244,60.0,-23.10264015197754,-0.0,-6.875859526189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,9.419698471901938e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,9.919393778545782e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160827636719,0.0,0.0,7.3264331149403e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,9.919398871716112e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,0.0004705328610725,289.1847229003906,294.1499938964844,253.58999633789065,252.7931365966797,254.5515899658203,253.6605987548828,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292137477714732e-09,0.0010036547901108,-0.0155366361141204,0.0,0.0,0.0,-0.0079320995137095,60.0,-23.09003639221192,-0.0,-6.868048529895533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52545166015625,0.0,0.0,9.409792255610228e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,9.908962238114329e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,7.31872787582688e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903564453125,0.0,0.0,9.908967331284656e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0004700380377471,289.169677734375,294.1499938964844,253.57000732421875,252.7761383056641,254.53433227539065,253.6422576904297,287.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.168712207710314e-09,0.0010025993688032,-0.0152133163064718,0.0,0.0,0.0,-0.0078709125518798,60.0,-23.06642341613769,-0.0,-6.853610301504888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52545166015625,0.0,0.0,9.409792255610228e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,9.908962238114329e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014038085937,0.0,0.0,7.31872787582688e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903564453125,0.0,0.0,9.908967331284656e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0004700380377471,289.169677734375,294.1499938964844,253.57000732421875,252.7761383056641,254.53433227539065,253.6422576904297,287.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.168712207710314e-09,0.0010025993688032,-0.0152133163064718,0.0,0.0,0.0,-0.0078709125518798,60.0,-23.06642341613769,-0.0,-6.853610301504888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,9.401002171216533e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,9.899706492433324e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,7.311891386052594e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,9.899710858007892e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0004695989773608,289.1546325683594,294.1499938964844,253.5500030517578,252.7591552734375,254.5170288085937,253.62388610839844,287.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059198920382869e-09,0.0010016628075391,-0.0149264372885227,0.0,0.0,0.0,-0.0078166220337152,60.0,-23.045652389526367,-0.0,-6.840812005748377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,9.401002171216533e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545959472656,0.0,0.0,9.899706492433324e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,7.311891386052594e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,9.899710858007892e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0004695989773608,289.1546325683594,294.1499938964844,253.5500030517578,252.7591552734375,254.5170288085937,253.62388610839844,287.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.059198920382869e-09,0.0010016628075391,-0.0149264372885227,0.0,0.0,0.0,-0.0078166220337152,60.0,-23.045652389526367,-0.0,-6.840812005748377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,9.39354722504504e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,9.89185573416762e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,7.306093175429851e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612121582031,0.0,0.0,9.891860099742188e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,0.0004692265647463,289.1395568847656,294.1499938964844,253.52999877929688,252.74215698242188,254.49969482421875,253.6054534912109,287.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008744429796,5.966309668536951e-09,0.0010008685057982,-0.0146831031888723,0.0,0.0,0.0,-0.007770572323352,60.0,-23.027727127075195,-0.0,-6.829965570886999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,9.39354722504504e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,9.89185573416762e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,7.306093175429851e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612121582031,0.0,0.0,9.891860099742188e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,0.0004692265647463,289.1395568847656,294.1499938964844,253.52999877929688,252.74215698242188,254.49969482421875,253.6054534912109,287.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008744429796,5.966309668536951e-09,0.0010008685057982,-0.0146831031888723,0.0,0.0,0.0,-0.007770572323352,60.0,-23.027727127075195,-0.0,-6.829965570886999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,9.387454338138924e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52349853515625,0.0,0.0,9.885439067147672e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,7.301354344235733e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,9.885444160318002e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0004689222259912,289.1244812011719,294.1499938964844,253.509994506836,252.7251739501953,254.4823303222656,253.58694458007807,287.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002251947298,5.890396170826761e-09,0.0010002192575484,-0.0144842369481921,0.0,0.0,0.0,-0.0077329385094344,60.0,-23.013154983520508,-0.0,-6.821107945143012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,9.387454338138924e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52349853515625,0.0,0.0,9.885439067147672e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,7.301354344235733e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,9.885444160318002e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0004689222259912,289.1244812011719,294.1499938964844,253.509994506836,252.7251739501953,254.4823303222656,253.58694458007807,287.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002251947298,5.890396170826761e-09,0.0010002192575484,-0.0144842369481921,0.0,0.0,0.0,-0.0077329385094344,60.0,-23.013154983520508,-0.0,-6.821107945143012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729309082031,0.0,0.0,9.384973236592488e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,9.88282699836418e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.44989013671875,0.0,0.0,7.299424760276452e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,9.882831363938747e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331115722656,0.0,0.0,0.0004687983018811,289.116943359375,294.1499938964844,253.5,252.7166748046875,254.4736175537109,253.57765197753903,287.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999608155339,5.859482676839889e-09,0.0009999548783525,-0.014403254725039,0.0,0.0,0.0,-0.0077176131308078,60.0,-23.007312774658203,-0.0,-6.817502651301768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654235839844,0.0,0.0,9.38282610150054e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,9.880565630737692e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,7.297754200408235e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,9.880570723908022e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,0.0004686910542659,289.109375,294.1499938964844,253.4900054931641,252.7081756591797,254.4649200439453,253.56832885742188,287.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997319430112,5.8327320751061515e-09,0.0009997261222451,-0.0143331764265894,0.0,0.0,0.0,-0.0077043515630066,60.0,-23.00223159790039,-0.0,-6.81438336869178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,9.37967633944936e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,9.877249249257149e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,7.29530438547954e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,9.877253614831716e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0004685337189584,289.0942687988281,294.1499938964844,253.47000122070312,252.691162109375,254.4474639892578,253.549560546875,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993963176384,5.7934848030072325e-09,0.0009993904968723,-0.0142303612083196,0.0,0.0,0.0,-0.007684894837439,60.0,-22.994762420654297,-0.0,-6.80980818401622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,9.37967633944936e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,9.877249249257149e-05,290.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,7.29530438547954e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,9.877253614831716e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0004685337189584,289.0942687988281,294.1499938964844,253.47000122070312,252.691162109375,254.4474639892578,253.549560546875,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993963176384,5.7934848030072325e-09,0.0009993904968723,-0.0142303612083196,0.0,0.0,0.0,-0.007684894837439,60.0,-22.994762420654297,-0.0,-6.80980818401622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,9.377906826557592e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,9.875385876512156e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130249023437,0.0,0.0,7.293928501894698e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,9.875390242086723e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0004684453306253,289.0791320800781,294.1499938964844,253.4499969482422,252.6741485595703,254.4299774169922,253.53062438964844,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999207724817,5.7714371060058064e-09,0.000999201904051,-0.0141726033762097,0.0,0.0,0.0,-0.007673964370042,60.0,-22.99071502685547,-0.0,-6.807238861483711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,9.377906826557592e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,9.875385876512156e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130249023437,0.0,0.0,7.293928501894698e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,9.875390242086723e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,0.0004684453306253,289.0791320800781,294.1499938964844,253.4499969482422,252.6741485595703,254.4299774169922,253.53062438964844,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999207724817,5.7714371060058064e-09,0.000999201904051,-0.0141726033762097,0.0,0.0,0.0,-0.007673964370042,60.0,-22.99071502685547,-0.0,-6.807238861483711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,9.874992974800988e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,7.293638191185892e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881225585937,0.0,0.0,9.874997340375558e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,0.0004684267332777,289.0639953613281,294.1499938964844,253.42999267578125,252.6571350097656,254.4124450683593,253.51150512695312,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766788824246305e-09,0.0009991620900109,-0.0141604263335466,0.0,0.0,0.0,-0.0076716598123312,60.0,-22.990209579467773,-0.0,-6.806697427919063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,9.377534297527744e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,9.874992974800988e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,7.293638191185892e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881225585937,0.0,0.0,9.874997340375558e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,0.0004684267332777,289.0639953613281,294.1499938964844,253.42999267578125,252.6571350097656,254.4124450683593,253.51150512695312,287.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.766788824246305e-09,0.0009991620900109,-0.0141604263335466,0.0,0.0,0.0,-0.0076716598123312,60.0,-22.990209579467773,-0.0,-6.806697427919063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734436035156,0.0,0.0,9.875938121695071e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,0.0004684713494498,289.048828125,294.1499938964844,253.4100036621093,252.6400909423828,254.3948669433593,253.4921875,287.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777913703042259e-09,0.0009992572013288,-0.014189570210874,0.0,0.0,0.0,-0.007677175104618,60.0,-22.992881774902344,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,9.378427057527006e-05,290.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,9.875933756120504e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734436035156,0.0,0.0,9.875938121695071e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,0.0004684713494498,289.048828125,294.1499938964844,253.4100036621093,252.6400909423828,254.3948669433593,253.4921875,287.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777913703042259e-09,0.0009992572013288,-0.014189570210874,0.0,0.0,0.0,-0.007677175104618,60.0,-22.992881774902344,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37603759765625,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,9.876867989078164e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0004685154708568,289.0412292480469,294.1499938964844,253.3999938964844,252.63156127929688,254.3860626220703,253.48245239257807,287.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916901394714e-09,0.0009993512649089,-0.014218395575881,0.0,0.0,0.0,-0.0076826293952763,60.0,-22.995370864868164,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,9.87808671197854e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462890625,0.0,0.0,0.000468573271064,289.0336303710937,294.1499938964844,253.38999938964844,252.6230316162109,254.3772430419922,253.47265625,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,-0.0076897735707461,60.0,-22.99856948852539,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,7.298298442037776e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,0.0004687260079663,289.0184020996094,294.1499938964844,253.3699951171875,252.6059417724609,254.3595733642578,253.4529266357422,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420236407657e-09,0.0009998001623898,-0.0143559370189905,0.0,0.0,0.0,-0.0077086575329303,60.0,-23.00683784484864,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,9.383525321027264e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144592285156,0.0,0.0,9.881301957648247e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,7.298298442037776e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,9.881306323222816e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,0.0004687260079663,289.0184020996094,294.1499938964844,253.3699951171875,252.6059417724609,254.3595733642578,253.4529266357422,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841420236407657e-09,0.0009998001623898,-0.0143559370189905,0.0,0.0,0.0,-0.0077086575329303,60.0,-23.00683784484864,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,9.387436148244888e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388977050781,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,9.885424515232444e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,0.0004689213819801,289.0031433105469,294.1499938964844,253.3500061035156,252.58883666992188,254.34185791015625,253.4329833984375,287.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890141707709517e-09,0.0010002168128266,-0.0144835710525512,0.0,0.0,0.0,-0.0077328109182417,60.0,-23.01750564575196,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35986328125,0.0,0.0,9.387436148244888e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.885420149657877e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388977050781,0.0,0.0,7.301339792320505e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,9.885424515232444e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146728515625,0.0,0.0,0.0004689213819801,289.0031433105469,294.1499938964844,253.3500061035156,252.58883666992188,254.34185791015625,253.4329833984375,287.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890141707709517e-09,0.0010002168128266,-0.0144835710525512,0.0,0.0,0.0,-0.0077328109182417,60.0,-23.01750564575196,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.890148794511332e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144836425781,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,0.0004691456560976,288.9878845214844,294.1499938964844,253.3300018310547,252.5717163085937,254.3240966796875,253.4128570556641,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076520046972e-09,0.0010006950469687,-0.0146300997585058,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.029985427856445,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.890148794511332e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3144836425781,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,0.0004691456560976,288.9878845214844,294.1499938964844,253.3300018310547,252.5717163085937,254.3240966796875,253.4128570556641,287.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076520046972e-09,0.0010006950469687,-0.0146300997585058,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.029985427856445,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
