time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,9.895215043798088e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.0004693857918027,288.9725646972656,294.1499938964844,253.3099975585937,252.5545654296875,254.3062744140625,253.3925628662109,287.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965946798142e-09,0.0010012071579694,-0.0147869875654578,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.04354476928711,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,9.396733366884293e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996826171875,0.0,0.0,9.895215043798088e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,0.0004693857918027,288.9725646972656,294.1499938964844,253.3099975585937,252.5545654296875,254.3062744140625,253.3925628662109,287.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965946798142e-09,0.0010012071579694,-0.0147869875654578,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.04354476928711,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,9.399177361046895e-05,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016052246094,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,9.897788550006226e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,0.0004695078823715,288.96490478515625,294.1499938964844,253.3000030517578,252.5459747314453,254.2973480224609,253.38235473632807,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.05057144165039,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,7.312362140510231e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28485107421875,0.0,0.0,9.900347504299134e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,0.0004696292453445,288.9572448730469,294.1499938964844,253.2899932861328,252.5373687744141,254.2884216308593,253.3721160888672,286.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.05764389038086,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.299072265625,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,7.316011760849506e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,9.905288607114926e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,0.000469863647595,288.9418640136719,294.1499938964844,253.2700042724609,252.5201568603516,254.2705078125,253.35157775878903,286.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.071611404418945,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.299072265625,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,7.316011760849506e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,9.905288607114926e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,0.000469863647595,288.9418640136719,294.1499938964844,253.2700042724609,252.5201568603516,254.2705078125,253.35157775878903,286.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.071611404418945,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.909909567795694e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,0.000470082857646,288.9264831542969,294.1499938964844,253.25,252.50289916992188,254.25254821777344,253.3309783935547,286.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.0850887298584,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,9.909909567795694e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,0.000470082857646,288.9264831542969,294.1499938964844,253.25,252.50289916992188,254.25254821777344,253.3309783935547,286.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.0850887298584,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.0004702752630691,288.9110717773437,294.1499938964844,253.22999572753903,252.485595703125,254.23455810546875,253.31036376953125,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.097564697265625,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.913961548591033e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,7.322419696720317e-05,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,9.91396518656984e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.0004702752630691,288.9110717773437,294.1499938964844,253.22999572753903,252.485595703125,254.23455810546875,253.31036376953125,286.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.097564697265625,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532653808594,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.303466796875,0.0,0.0,0.0004704362363554,288.8956298828125,294.1499938964844,253.2100067138672,252.46826171875,254.2165069580078,253.28973388671875,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.10858917236328,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532653808594,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889709472656,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,9.917358693201096e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.303466796875,0.0,0.0,0.0004704362363554,288.8956298828125,294.1499938964844,253.2100067138672,252.46826171875,254.2165069580078,253.28973388671875,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.10858917236328,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,9.918763680616394e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177429199219,0.0,0.0,9.9187673185952e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,0.0004705030587501,288.8879089355469,294.1499938964844,253.1999969482422,252.45957946777344,254.2074737548828,253.2794342041016,286.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.113506317138672,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379455566406,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.273193359375,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189636230469,0.0,0.0,7.326835475396365e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,9.919943113345651e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,0.0004705588507931,288.88018798828125,294.1499938964844,253.19000244140625,252.4508819580078,254.1984405517578,253.2691345214844,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.117935180664062,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038879394531,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,0.0004706364707089,288.8646850585937,294.1499938964844,253.1699981689453,252.4334716796875,254.1803131103516,253.24859619140625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875111960802e-09,0.0010038744658231,-0.015604056417942,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.12537956237793,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038879394531,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,9.921579476213084e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,0.0004706364707089,288.8646850585937,294.1499938964844,253.1699981689453,252.4334716796875,254.1803131103516,253.24859619140625,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875111960802e-09,0.0010038744658231,-0.015604056417942,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.12537956237793,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,9.922315075527877e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.255615234375,0.0,0.0,0.0004706713370978,288.84918212890625,294.1499938964844,253.1499938964844,252.4160003662109,254.16217041015625,253.2281494140625,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568158243617e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.13056182861328,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1887512207031,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,9.922315075527877e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.255615234375,0.0,0.0,0.0004706713370978,288.84918212890625,294.1499938964844,253.1499938964844,252.4160003662109,254.16217041015625,253.2281494140625,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568158243617e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.13056182861328,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19189453125,0.0,0.0,9.42299302550964e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2258605957031,0.0,0.0,9.922863682731986e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,7.328994979616255e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,9.922867320710792e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0004706975596491,288.83367919921875,294.1499938964844,253.1300048828125,252.39846801757807,254.1439819335937,253.2077789306641,286.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040110209956,6.333106039591031e-09,0.0010040047345682,-0.0156439542770385,0.0,0.0,0.0,-0.0079524079337716,60.0,-23.13438034057617,-0.0,-6.872844693361915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19189453125,0.0,0.0,9.42299302550964e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2258605957031,0.0,0.0,9.922863682731986e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,7.328994979616255e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,9.922867320710792e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396545410156,0.0,0.0,0.0004706975596491,288.83367919921875,294.1499938964844,253.1300048828125,252.39846801757807,254.1439819335937,253.2077789306641,286.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040110209956,6.333106039591031e-09,0.0010040047345682,-0.0156439542770385,0.0,0.0,0.0,-0.0079524079337716,60.0,-23.13438034057617,-0.0,-6.872844693361915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1765441894531,0.0,0.0,9.424317977391183e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.924259211402386e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,7.330025982810184e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,9.924262849381194e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0004707637708634,288.8181457519531,294.1499938964844,253.1100006103516,252.3809051513672,254.12576293945312,253.1874389648437,286.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004152232781,6.349615055967206e-09,0.0010041458299383,-0.0156872011721134,0.0,0.0,0.0,-0.0079605923965573,60.0,-23.13908576965332,-0.0,-6.87477736960318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1765441894531,0.0,0.0,9.424317977391183e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.924259211402386e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,7.330025982810184e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,9.924262849381194e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,0.0004707637708634,288.8181457519531,294.1499938964844,253.1100006103516,252.3809051513672,254.12576293945312,253.1874389648437,286.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004152232781,6.349615055967206e-09,0.0010041458299383,-0.0156872011721134,0.0,0.0,0.0,-0.0079605923965573,60.0,-23.13908576965332,-0.0,-6.87477736960318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.425262396689504e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021484375,0.0,0.0,9.925253834808244e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509094238281,0.0,0.0,7.330760126933455e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1426696777344,0.0,0.0,9.925257472787052e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,0.0004708109481725,288.81036376953125,294.1499938964844,253.1000061035156,252.37210083007807,254.1166534423828,253.17727661132807,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042528156191,6.361376314600875e-09,0.0010042464127764,-0.0157180093228817,0.0,0.0,0.0,-0.0079664224758744,60.0,-23.14215087890625,-0.0,-6.87615511196782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,9.426407632417976e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942443847656,0.0,0.0,9.926460188580676e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,7.331651431741193e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,9.926463826559484e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,0.0004708681663032,288.8025817871094,294.1499938964844,253.08999633789065,252.36328125,254.1075134277344,253.1671142578125,286.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.375646233180987e-09,0.0010043684160336,-0.0157553888857364,0.0,0.0,0.0,-0.0079734968021512,60.0,-23.145631790161133,-0.0,-6.877826308482329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457214355469,0.0,0.0,9.429260535398498e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784362792969,0.0,0.0,9.929464431479572e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.92946806945838e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,0.000471010687761,288.7870178222656,294.1499938964844,253.07000732421875,252.3456268310547,254.08921813964844,253.14675903320312,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411187580823707e-09,0.0010046723764389,-0.0158484894782304,0.0,0.0,0.0,-0.0079911164939403,60.0,-23.15393829345703,-0.0,-6.881990088913882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457214355469,0.0,0.0,9.429260535398498e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784362792969,0.0,0.0,9.929464431479572e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,7.333869871217757e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.92946806945838e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,0.000471010687761,288.7870178222656,294.1499938964844,253.07000732421875,252.3456268310547,254.08921813964844,253.14675903320312,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046787792816,6.411187580823707e-09,0.0010046723764389,-0.0158484894782304,0.0,0.0,0.0,-0.0079911164939403,60.0,-23.15393829345703,-0.0,-6.881990088913882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,9.432747174287216e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,9.93313587969169e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,7.336581620620564e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0004711848450824,288.7714233398437,294.1499938964844,253.0500030517578,252.3279266357422,254.07090759277344,253.1263732910156,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.4546221700823025e-09,0.0010050437413156,-0.0159622654318809,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.163942337036133,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,9.432747174287216e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,9.93313587969169e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,7.336581620620564e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049194335937,0.0,0.0,9.933139517670496e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757202148437,0.0,0.0,0.0004711848450824,288.7714233398437,294.1499938964844,253.0500030517578,252.3279266357422,254.07090759277344,253.1263732910156,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050501441583,6.4546221700823025e-09,0.0010050437413156,-0.0159622654318809,0.0,0.0,0.0,-0.0080126486718654,60.0,-23.163942337036133,-0.0,-6.88707970653013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976867675781,0.0,0.0,7.33968336135149e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,9.93733774521388e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.0004713840316981,288.7557983398437,294.1499938964844,253.02999877929688,252.3101959228516,254.0525360107422,253.1059112548828,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042953245608714e-09,0.0010054684244096,-0.0160923842340707,0.0,0.0,0.0,-0.0080372737720608,60.0,-23.17537307739257,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,9.436734399059787e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,9.937334107235074e-05,289.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976867675781,0.0,0.0,7.33968336135149e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,9.93733774521388e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.0004713840316981,288.7557983398437,294.1499938964844,253.02999877929688,252.3101959228516,254.0525360107422,253.1059112548828,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.5042953245608714e-09,0.0010054684244096,-0.0160923842340707,0.0,0.0,0.0,-0.0080372737720608,60.0,-23.17537307739257,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436462402344,0.0,0.0,0.0004715994873549,288.7401428222656,294.1499938964844,253.009994506836,252.2924194335937,254.0341339111328,253.0854034423828,286.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580314512203586e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.18782615661621,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.099365234375,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,9.941880125552416e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1436462402344,0.0,0.0,0.0004715994873549,288.7401428222656,294.1499938964844,253.009994506836,252.2924194335937,254.0341339111328,253.0854034423828,286.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580314512203586e-09,0.0010059279156848,-0.016233142465353,0.0,0.0,0.0,-0.0080639123916625,60.0,-23.18782615661621,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09161376953125,0.0,0.0,9.443271846976133e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229248046875,0.0,0.0,9.944218618329614e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,7.344767800532281e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,9.94422152871266e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356506347656,0.0,0.0,0.0004717105766758,288.7322998046875,294.1499938964844,253.0,252.2835235595703,254.02491760253903,253.0751342773437,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.008077647536993,60.0,-23.194313049316406,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1149597167969,0.0,0.0,9.946574573405088e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.067138671875,0.0,0.0,7.346507481997833e-05,289.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.946577483788133e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12762451171875,0.0,0.0,0.0004718223353847,288.7244567871094,294.1499938964844,252.9900054931641,252.2746124267578,254.0157012939453,253.0648498535156,286.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608327654674e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-23.200889587402344,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,9.449939534533768e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04425048828125,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1115417480469,0.0,0.0,0.0004720436409115,288.7087707519531,294.1499938964844,252.97000122070312,252.2567901611328,253.99722290039065,253.0442657470703,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.21411323547364,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,9.449939534533768e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,9.9512399174273e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04425048828125,0.0,0.0,9.951242827810348e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1115417480469,0.0,0.0,0.0004720436409115,288.7087707519531,294.1499938964844,252.97000122070312,252.2567901611328,253.99722290039065,253.0442657470703,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668805063725358e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.21411323547364,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0004722538287751,288.69305419921875,294.1499938964844,252.9499969482422,252.23892211914065,253.9787139892578,253.023666381836,286.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.721227574502109e-09,0.0010073235025629,-0.0166606213897466,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.22704124450684,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,9.454147220822053e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831604003906,0.0,0.0,9.95567097561434e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,7.35322610125877e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0290222167969,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0004722538287751,288.69305419921875,294.1499938964844,252.9499969482422,252.23892211914065,253.9787139892578,253.023666381836,286.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073301382362,6.721227574502109e-09,0.0010073235025629,-0.0166606213897466,0.0,0.0,0.0,-0.0081448163837194,60.0,-23.22704124450684,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.458018757868558e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672302246094,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02117919921875,0.0,0.0,7.35623762011528e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137634277344,0.0,0.0,9.959751332644372e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,0.0004724472237285,288.6773376464844,294.1499938964844,252.92999267578125,252.22105407714844,253.96017456054688,253.0030517578125,286.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.23936462402344,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
