time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,9.495402628090233e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.746337890625,0.0,0.0,9.999114990932868e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105407714844,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557983398437,0.0,0.0,0.0004743147001136,288.3591003417969,294.1499938964844,252.5303192138672,251.8632354736328,253.5836944580078,252.59678649902344,286.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.379199981689453,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,9.495402628090233e-05,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.746337890625,0.0,0.0,9.999114990932868e-05,289.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105407714844,0.0,0.0,7.38531380193308e-05,289.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,9.999117173720153e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557983398437,0.0,0.0,0.0004743147001136,288.3591003417969,294.1499938964844,252.5303192138672,251.8632354736328,253.5836944580078,252.59678649902344,286.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.379199981689453,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70721435546875,0.0,0.0,9.498517465544865e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301940917969,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69482421875,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68914794921875,0.0,0.0,0.00010002397903,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395324707031,0.0,0.0,0.000474470318295,288.3430480957031,294.1499938964844,252.5112762451172,251.84646606445312,253.56463623046875,252.5767364501953,286.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.388103485107425,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70721435546875,0.0,0.0,9.498517465544865e-05,290.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301940917969,0.0,0.0,0.0001000239499262,289.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69482421875,0.0,0.0,7.387735968222842e-05,289.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68914794921875,0.0,0.0,0.00010002397903,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395324707031,0.0,0.0,0.000474470318295,288.3430480957031,294.1499938964844,252.5112762451172,251.84646606445312,253.56463623046875,252.5767364501953,286.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.388103485107425,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69927978515625,0.0,0.0,9.500241139903665e-05,290.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0001000421034405,289.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869812011719,0.0,0.0,7.389076927211136e-05,289.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68133544921875,0.0,0.0,0.0001000421325443,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313842773437,0.0,0.0,0.0004745564365293,288.3349914550781,294.1499938964844,252.50196838378903,251.8383026123047,253.5551147460937,252.56678771972656,286.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.39281272888184,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6913452148437,0.0,0.0,9.502112516202033e-05,290.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,0.0001000618067337,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6791076660156,0.0,0.0,7.390532118733972e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67352294921875,0.0,0.0,0.0001000618358375,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232360839844,0.0,0.0,0.0004746498889289,288.32696533203125,294.1499938964844,252.4927978515625,251.830307006836,253.54559326171875,252.55691528320312,286.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.39774513244629,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754455566406,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,0.0001001049749902,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66339111328125,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578369140625,0.0,0.0,0.0001001049968181,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069702148437,0.0,0.0,0.0004748546343762,288.31085205078125,294.1499938964844,252.474853515625,251.8147125244141,253.52655029296875,252.53738403320312,286.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.40819358825684,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754455566406,0.0,0.0,9.506211063126102e-05,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6978454589844,0.0,0.0,0.0001001049749902,289.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.66339111328125,0.0,0.0,7.393720443360507e-05,289.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578369140625,0.0,0.0,0.0001001049968181,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7069702148437,0.0,0.0,0.0004748546343762,288.31085205078125,294.1499938964844,252.474853515625,251.8147125244141,253.52655029296875,252.53738403320312,286.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.40819358825684,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816711425781,0.0,0.0,0.0001001537966658,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0001001538184937,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,0.000475086242659,288.29473876953125,294.1499938964844,252.45741271972656,251.79962158203125,253.5075225830078,252.51821899414065,286.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.41959381103516,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595458984375,0.0,0.0,9.51084730331786e-05,290.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6816711425781,0.0,0.0,0.0001001537966658,289.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64764404296875,0.0,0.0,7.397326407954097e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0001001538184937,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,0.000475086242659,288.29473876953125,294.1499938964844,252.45741271972656,251.79962158203125,253.5075225830078,252.51821899414065,286.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.41959381103516,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64361572265625,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654663085937,0.0,0.0,0.0001002080534817,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318664550781,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,0.0001002080753096,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6743469238281,0.0,0.0,0.0004753436078317,288.2785949707031,294.1499938964844,252.44039916992188,251.78501892089844,253.488510131836,252.4994354248047,286.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.431957244873047,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64361572265625,0.0,0.0,9.515999408904464e-05,290.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654663085937,0.0,0.0,0.0001002080534817,289.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318664550781,0.0,0.0,7.401333277812228e-05,289.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,0.0001002080753096,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6743469238281,0.0,0.0,0.0004753436078317,288.2785949707031,294.1499938964844,252.44039916992188,251.78501892089844,253.488510131836,252.4994354248047,286.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.431957244873047,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.627685546875,0.0,0.0,9.521639003651217e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6160583496094,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107177734375,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65802001953125,0.0,0.0,0.0004756253038067,288.262451171875,294.1499938964844,252.42379760742188,251.7708435058593,253.46954345703125,252.48101806640625,286.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.44526100158692,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.627685546875,0.0,0.0,9.521639003651217e-05,290.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,0.0001002674325718,289.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6160583496094,0.0,0.0,7.405719225062057e-05,289.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107177734375,0.0,0.0,0.0001002674543997,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65802001953125,0.0,0.0,0.0004756253038067,288.262451171875,294.1499938964844,252.42379760742188,251.7708435058593,253.46954345703125,252.48101806640625,286.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.44526100158692,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,9.52463160501793e-05,290.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,0.0001002989447442,289.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,7.408046803902835e-05,289.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6028747558594,0.0,0.0,0.0001002989665721,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,0.0004757747810799,288.2543640136719,294.1499938964844,252.4156188964844,251.76388549804688,253.46006774902344,252.4719696044922,286.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.45226287841797,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,9.527718793833628e-05,290.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63299560546875,0.0,0.0,0.0001003314609988,289.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,7.410448597511277e-05,289.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.594970703125,0.0,0.0,0.0001003314828267,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64166259765625,0.0,0.0,0.0004759290022775,288.24627685546875,294.1499938964844,252.4075469970703,251.75701904296875,253.4506072998047,252.4630126953125,286.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.45946884155273,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957336425781,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61676025390625,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844116210937,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,0.0004762501630466,288.2300720214844,294.1499938964844,252.3916015625,251.74354553222656,253.43170166015625,252.44534301757807,286.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.4743766784668,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957336425781,0.0,0.0,9.53414782998152e-05,290.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61676025390625,0.0,0.0,0.0001003991565085,289.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844116210937,0.0,0.0,7.415448635583743e-05,289.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,0.0001003991783363,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62530517578125,0.0,0.0,0.0004762501630466,288.2300720214844,294.1499938964844,252.3916015625,251.74354553222656,253.43170166015625,252.44534301757807,286.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.4743766784668,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797119140625,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004943847656,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,7.420660404022783e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,0.0001004697405733,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089172363281,0.0,0.0,0.0004765848570968,288.2138671875,294.1499938964844,252.3759307861328,251.7303466796875,253.412841796875,252.42800903320312,286.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.4898681640625,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5797119140625,0.0,0.0,9.540848259348422e-05,290.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004943847656,0.0,0.0,0.0001004697187454,289.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,7.420660404022783e-05,289.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,0.0001004697405733,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089172363281,0.0,0.0,0.0004765848570968,288.2138671875,294.1499938964844,252.3759307861328,251.7303466796875,253.412841796875,252.42800903320312,286.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.4898681640625,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,9.54770584939979e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0001005419544526,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.592529296875,0.0,0.0,0.0004769274091813,288.1976318359375,294.1499938964844,252.3604736328125,251.7173767089844,253.3940277099609,252.4110107421875,286.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.505725860595703,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636901855469,0.0,0.0,9.54770584939979e-05,290.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,0.0001005419253488,289.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,7.42599368095398e-05,289.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0001005419544526,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.592529296875,0.0,0.0,0.0004769274091813,288.1976318359375,294.1499938964844,252.3604736328125,251.7173767089844,253.3940277099609,252.4110107421875,286.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.505725860595703,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54766845703125,0.0,0.0,9.554598364047706e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679016113281,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367736816406,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,0.0001006145321298,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,0.0004772717074956,288.1813659667969,294.1499938964844,252.3451995849609,251.70458984375,253.37527465820312,252.394287109375,286.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.52168846130371,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54766845703125,0.0,0.0,9.554598364047706e-05,290.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679016113281,0.0,0.0,0.0001006145103019,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367736816406,0.0,0.0,7.43135460652411e-05,289.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,0.0001006145321298,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5761413574219,0.0,0.0,0.0004772717074956,288.1813659667969,294.1499938964844,252.3451995849609,251.70458984375,253.37527465820312,252.394287109375,286.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.52168846130371,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396423339844,0.0,0.0,9.558012970956042e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.55975341796875,0.0,0.0,0.0001006504680844,289.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52880859375,0.0,0.0,7.434010331053287e-05,289.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5238342285156,0.0,0.0,0.0001006504899123,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56793212890625,0.0,0.0,0.0004774422850459,288.1732177734375,294.1499938964844,252.33761596679688,251.69825744628903,253.36590576171875,252.38604736328125,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.52961540222168,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315856933594,0.0,0.0,9.561369370203464e-05,290.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,0.0001006858146865,289.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,7.436620944645256e-05,289.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158996582031,0.0,0.0,0.0001006858365144,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596923828125,0.0,0.0,0.0004776099522132,288.1650695800781,294.1499938964844,252.3300628662109,251.6919403076172,253.3565673828125,252.3778533935547,286.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.53743362426757,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155029296875,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352478027344,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54327392578125,0.0,0.0,0.0004779300361406,288.1487731933594,294.1499938964844,252.31500244140625,251.67938232421875,253.33790588378903,252.3616485595703,286.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55255699157715,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155029296875,0.0,0.0,9.567777306074277e-05,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5352478027344,0.0,0.0,0.0001007532919174,289.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048828125,0.0,0.0,7.441604975610971e-05,289.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5,0.0,0.0,0.0001007533137453,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54327392578125,0.0,0.0,0.0004779300361406,288.1487731933594,294.1499938964844,252.31500244140625,251.67938232421875,253.33790588378903,252.3616485595703,286.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.55255699157715,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994201660156,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188903808594,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841003417969,0.0,0.0,0.0001008130275295,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268249511719,0.0,0.0,0.0004782132746186,288.1324768066406,294.1499938964844,252.3000030517578,251.6668701171875,253.31930541992188,252.3456573486328,286.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.56614875793457,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994201660156,0.0,0.0,9.57344745984301e-05,290.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188903808594,0.0,0.0,0.0001008130057016,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,7.44601566111669e-05,289.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841003417969,0.0,0.0,0.0001008130275295,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268249511719,0.0,0.0,0.0004782132746186,288.1324768066406,294.1499938964844,252.3000030517578,251.6668701171875,253.31930541992188,252.3456573486328,286.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816285133361,60.0,-23.56614875793457,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,9.578314347891136e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025329589844,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0001008642793749,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103454589844,0.0,0.0,0.0004784563789144,288.1161193847656,294.1499938964844,252.2849884033203,251.65435791015625,253.3007659912109,252.329818725586,286.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.57805633544922,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,9.578314347891136e-05,290.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025329589844,0.0,0.0,0.000100864257547,289.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,7.449800614267588e-05,289.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681701660156,0.0,0.0,0.0001008642793749,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5103454589844,0.0,0.0,0.0004784563789144,288.1161193847656,294.1499938964844,252.2849884033203,251.65435791015625,253.3007659912109,252.329818725586,286.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268139950473596e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.57805633544922,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671630859375,0.0,0.0,9.58219461608678e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.48614501953125,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938659667969,0.0,0.0,0.0004786502104252,288.09979248046875,294.1499938964844,252.2699432373047,251.64178466796875,253.28225708007807,252.31411743164065,286.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.587860107421875,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671630859375,0.0,0.0,9.58219461608678e-05,290.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.48614501953125,0.0,0.0,0.000100905119325,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,7.452818681485951e-05,289.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522399902344,0.0,0.0,0.0001009051338769,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938659667969,0.0,0.0,0.0004786502104252,288.09979248046875,294.1499938964844,252.2699432373047,251.64178466796875,253.28225708007807,252.31411743164065,286.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.587860107421875,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590759277344,0.0,0.0,9.583659266354516e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,0.0001009205443551,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,7.453958096448332e-05,289.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442443847656,0.0,0.0,0.000100920566183,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4856262207031,0.0,0.0,0.0004787234065588,288.09161376953125,294.1499938964844,252.26239013671875,251.63546752929688,253.2730407714844,252.3063201904297,286.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.59154891967773,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45098876953125,0.0,0.0,9.584936924511568e-05,290.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697570800781,0.0,0.0,0.0001009339903248,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.44091796875,0.0,0.0,7.454951264662668e-05,289.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.436279296875,0.0,0.0,0.0001009340121527,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,0.0004787872021552,288.0834045410156,294.1499938964844,252.2548065185547,251.62911987304688,253.26382446289065,252.2985382080078,286.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.59478187561035,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4348449707031,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202880859375,0.0,0.0,0.0001009514307952,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.0004788698279298,288.0670471191406,294.1499938964844,252.23953247070312,251.6163024902344,253.2454528808593,252.2830047607422,286.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.599262237548828,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4348449707031,0.0,0.0,9.58659074967727e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.453369140625,0.0,0.0,0.0001009514089673,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,7.456237653968856e-05,289.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202880859375,0.0,0.0,0.0001009514307952,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608764648437,0.0,0.0,0.0004788698279298,288.0670471191406,294.1499938964844,252.23953247070312,251.6163024902344,253.2454528808593,252.2830047607422,286.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.599262237548828,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186706542969,0.0,0.0,9.58722157520242e-05,290.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369506835937,0.0,0.0,0.0001009580519166,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4088134765625,0.0,0.0,7.456728053512052e-05,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.404296875,0.0,0.0,0.0001009580664685,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443664550781,0.0,0.0,0.0004789013182744,288.0506591796875,294.1499938964844,252.2240753173828,251.6032867431641,253.22711181640625,252.2675018310547,286.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.601259231567383,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
