time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0004707950574811,287.4112548828125,294.1499938964844,250.983139038086,250.4322509765625,252.4146270751953,251.1228942871093,285.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.598615646362305,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76220703125,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.050000000745058,0.0004706727922894,287.3949279785156,291.1499938964844,250.9499969482422,250.40093994140625,252.38885498046875,251.0867614746093,285.3727722167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.60361671447754,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76220703125,0.0,0.050000000745058,9.92233763099648e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.050000000745058,0.0004706727922894,287.3949279785156,291.1499938964844,250.9499969482422,250.40093994140625,252.38885498046875,251.0867614746093,285.3727722167969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.60361671447754,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13104248046875,0.6346790194511414,0.050000000745058,0.0317636094987392,289.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.6346790194511414,0.050000000745058,0.2039988934993744,285.843505859375,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.10205078125,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097643375397,2.2939029520330226e-07,0.4351095259189605,-0.1266679465770721,0.0,0.0,0.0,10.18959140777588,60.0,-904.1819458007812,-0.0,12.280266761779783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.6318506002426147,0.050000000745058,0.0452341623604297,289.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.6318506002426147,0.050000000745058,0.0476337522268295,289.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.6318506002426147,0.050000000745058,0.0351821258664131,289.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6318506002426147,0.050000000745058,0.0476337522268295,290.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.6318506002426147,0.050000000745058,0.2259540110826492,284.6872863769531,291.1499938964844,250.9181671142578,250.3710327148437,279.1748046875,290.1826477050781,284.2208557128906,1.0,0.1210902631282806,0.1842018514871597,0.1842018514871597,1.0,1.0,-0.4819770455360412,0.0207051821053028,0.4612718820571899,-0.1175154373049736,0.0,0.0,0.0,12.50929355621338,60.0,-1521.7589111328125,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0789794921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.245481067914973e-21,-6.4843152699332826e-21,2.2388342020183106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.035527940839529,289.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3470764160156,291.1499938964844,250.8872833251953,250.3422241210937,279.2082824707031,290.5892639160156,283.2233581542969,1.0,0.1405974328517913,0.1942646205425262,0.1942646205425262,1.0,1.0,-0.486716628074646,0.0231772493571043,0.4635393917560577,-0.1164461150765419,0.0,0.0,1.0,20.02035903930664,60.0,-128.3038330078125,-6361.6474609375,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6459350585937,306.0195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,3194.8134765625,18000.0,0.0,0.0,0.0057094227522611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203689754009247,0.3203703463077545,-1.3903342050980427e-06,0.0,5.794337994302623e-06,0.0,0.0,5.372747421264648,0.0,0.0,0.0,0.2242067456245422,4.0,0.0,1.0
540240,289.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.0481019578874111,289.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.035527940839529,289.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3470764160156,291.1499938964844,250.8872833251953,250.3422241210937,279.2082824707031,290.5892639160156,283.2233581542969,1.0,0.1405974328517913,0.1942646205425262,0.1942646205425262,1.0,1.0,-0.486716628074646,0.0231772493571043,0.4635393917560577,-0.1164461150765419,0.0,0.0,1.0,20.02035903930664,60.0,-128.3038330078125,-6361.6474609375,23.1882438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6459350585937,306.0195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,3194.8134765625,18000.0,0.0,0.0,0.0057094227522611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203689754009247,0.3203703463077545,-1.3903342050980427e-06,0.0,5.794337994302623e-06,0.0,0.0,5.372747421264648,0.0,0.0,0.0,0.2242067456245422,4.0,0.0,1.0
540300,289.7148742675781,297.1499938964844,293.1499938964844,0.0007341856253333,-70.42147064208984,284.4476928710937,0.5495010018348694,0.050000000745058,0.0458160750567913,289.77325439453125,297.1499938964844,293.1499938964844,0.0006781519623473,-68.4974594116211,284.3597412109375,0.5495010018348694,0.050000000745058,0.0482465326786041,289.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7108154296875,0.5495010018348694,0.050000000745058,0.0356347262859344,289.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7108154296875,0.5495010018348694,0.050000000745058,0.0482465326786041,290.5788269042969,297.1499938964844,293.1499938964844,0.0006880491273477,-329.6644592285156,284.0565795898437,0.5495010018348694,0.050000000745058,0.2288607805967331,283.78564453125,291.1499938964844,250.8721923828125,250.3282165527344,279.19097900390625,290.58056640625,284.4854736328125,1.0,0.1490043401718139,0.1950041055679321,0.1950041055679321,1.0,1.0,-0.4881795644760132,0.0234117191284894,0.4647678434848785,-0.1167133823037147,0.0,0.0,1.0,23.68682861328125,60.0,2309.654052734375,-7401.841796875,26.341909408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1051330566406,307.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,6455.5732421875,19080.0,0.0,0.0,0.025748299434781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087199330329895,0.8087253570556641,-5.431503268482629e-06,0.0,2.613125070638489e-05,0.0,0.0,59.08492660522461,0.0,0.0,0.0,0.4805109202861786,4.0,0.0,1.0
540360,289.72320556640625,297.1499938964844,293.1499938964844,0.0014629277866333,-134.317138671875,287.14312744140625,0.532677173614502,0.050000000745058,0.0459472946822643,289.7765197753906,297.1499938964844,293.1499938964844,0.0014161028666421,-136.91519165039062,287.0609130859375,0.532677173614502,0.050000000745058,0.0483847148716449,289.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96221923828125,0.532677173614502,0.050000000745058,0.0357367843389511,289.4325561523437,297.1499938964844,293.1499938964844,0.0010789119405671,-104.31409454345705,286.4510498046875,0.532677173614502,0.050000000745058,0.0483847148716449,290.5838317871094,297.1499938964844,293.1499938964844,0.0010131796589121,-464.6743469238281,286.4776306152344,0.532677173614502,0.050000000745058,0.229516252875328,285.2203063964844,291.1499938964844,250.8573303222656,250.31446838378903,279.1806030273437,290.58160400390625,285.8740234375,1.0,0.1565743535757064,0.1957235038280487,0.1957235038280487,0.9995301365852356,1.0,-0.4895778298377991,0.0236316844820976,0.4659461379051208,-0.1169918924570083,0.0,0.0,1.0,27.194063186645508,60.0,2823.140869140625,-7417.857421875,29.37592887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8672790527344,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,11646.38671875,19080.0,0.0,0.0,0.045492734760046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097293257713318,1.09730327129364,-9.945422789314762e-06,0.0,4.616934529622085e-05,0.0,0.0,146.92076110839844,0.0,0.0,0.0,0.6124318242073059,4.0,0.0,1.0
540420,289.7511901855469,297.1499938964844,293.1499938964844,0.0022863014601171,-201.89273071289065,289.81060791015625,0.5168434381484985,0.050000000745058,0.0461027286946773,289.7937316894531,297.1499938964844,293.1499938964844,0.0022535163443535,-209.557861328125,289.7518920898437,0.5168434381484985,0.050000000745058,0.0485483929514884,289.7017822265625,297.1499938964844,293.1499938964844,0.0018252790905535,-125.37931060791016,289.05322265625,0.5168434381484985,0.050000000745058,0.0358576774597168,289.4581298828125,297.1499938964844,293.1499938964844,0.0020104337017983,-186.9685974121093,289.324462890625,0.5168434381484985,0.050000000745058,0.0485483929514884,290.6025390625,297.1499938964844,293.1499938964844,0.0016449065878987,-725.6704711914062,288.8624572753906,0.5168434381484985,0.050000000745058,0.2302926629781723,286.5810546875,291.1499938964844,250.8388519287109,250.29742431640625,279.1758117675781,290.59722900390625,286.9864501953125,1.0,0.165044754743576,0.1969949752092361,0.1969949752092361,0.9989349842071532,1.0,-0.4912340641021728,0.0239799581468105,0.467254102230072,-0.1172633096575737,0.0,0.0,1.0,31.34825134277344,60.0,2574.2177734375,-7241.45703125,32.99160385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6183776855469,306.2497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,15529.798828125,19080.0,0.0,0.0,0.0704858526587486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2674907445907593,1.267504096031189,-1.3267712347442284e-05,0.0,7.153418118832633e-05,0.0,0.0,226.4071502685547,0.0,0.0,0.0,0.6979725956916809,4.0,0.0,1.0
540480,289.77197265625,297.1499938964844,293.1499938964844,0.0027366697322577,-237.4744415283203,291.0440368652344,0.5097683072090149,0.050000000745058,0.0461865738034248,289.8075561523437,297.1499938964844,293.1499938964844,0.0027134865522384,-247.9647674560547,291.0010681152344,0.5097683072090149,0.050000000745058,0.0486366860568523,289.71978759765625,297.1499938964844,293.1499938964844,0.0023005858529359,-155.35256958007812,290.34381103515625,0.5097683072090149,0.050000000745058,0.0359228923916816,289.47625732421875,297.1499938964844,293.1499938964844,0.0025203032419085,-230.3788299560547,290.6639404296875,0.5097683072090149,0.050000000745058,0.0486366860568523,290.6170959472656,297.1499938964844,293.1499938964844,0.0019899734761565,-863.1254272460938,289.9477844238281,0.5097683072090149,0.050000000745058,0.2307115048170089,287.140869140625,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107482910156,287.4822692871094,1.0,0.1694206446409225,0.1978732347488403,0.1978732347488403,0.998590350151062,1.0,-0.4921275377273559,0.0242095589637756,0.4679179787635803,-0.1173839643597602,0.0,0.0,1.0,33.58906555175781,60.0,2340.42822265625,-7137.60888671875,34.951839447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0531921386719,305.7578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,16815.8125,19080.0,0.0,0.0,0.0846820026636123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189308643341064,1.318945288658142,-1.436646289221244e-05,0.0,8.594147220719606e-05,0.0,0.0,255.1065216064453,0.0,0.0,0.0,0.7238063812255859,4.0,0.0,1.0
540540,289.8352966308594,297.1499938964844,293.1499938964844,0.0038593381177634,-320.1929931640625,293.7898864746094,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8524475097656,297.1499938964844,293.1499938964844,0.0038644156884402,-337.6046142578125,293.7903137207031,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7754211425781,297.1499938964844,293.1499938964844,0.0034754290245473,-224.9987945556641,293.2198486328125,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5318603515625,297.1499938964844,293.1499938964844,0.0037914272397756,-331.469482421875,293.65740966796875,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6639709472656,297.1499938964844,293.1499938964844,0.0028326320461928,-1181.1302490234375,292.34625244140625,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3471984863281,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.6077880859375,1.0,0.1796003878116607,0.2006329894065857,0.2006329894065857,0.9976506233215332,1.0,-0.4943054318428039,0.0249089989811182,0.4693964421749115,-0.1175999641418457,0.0,0.0,1.0,39.05070877075195,60.0,1751.1741943359375,-6938.83544921875,39.75870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.054443359375,304.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18438.82421875,20160.0,0.0,0.0,0.121306873857975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811149597167969,1.3811306953430176,-1.575307578605134e-05,0.0,0.0001231110654771,0.0,0.0,292.9174499511719,0.0,0.0,0.0,0.7700175046920776,4.0,0.0,1.0
540600,289.8352966308594,297.1499938964844,293.1499938964844,0.0038593381177634,-320.1929931640625,293.7898864746094,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8524475097656,297.1499938964844,293.1499938964844,0.0038644156884402,-337.6046142578125,293.7903137207031,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7754211425781,297.1499938964844,293.1499938964844,0.0034754290245473,-224.9987945556641,293.2198486328125,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5318603515625,297.1499938964844,293.1499938964844,0.0037914272397756,-331.469482421875,293.65740966796875,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6639709472656,297.1499938964844,293.1499938964844,0.0028326320461928,-1181.1302490234375,292.34625244140625,0.4955896437168121,0.050000000745058,0.2317324578762054,288.3471984863281,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.6077880859375,1.0,0.1796003878116607,0.2006329894065857,0.2006329894065857,0.9976506233215332,1.0,-0.4943054318428039,0.0249089989811182,0.4693964421749115,-0.1175999641418457,0.0,0.0,1.0,39.05070877075195,60.0,1751.1741943359375,-6938.83544921875,39.75870513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.054443359375,304.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18438.82421875,20160.0,0.0,0.0,0.121306873857975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811149597167969,1.3811306953430176,-1.575307578605134e-05,0.0,0.0001231110654771,0.0,0.0,292.9174499511719,0.0,0.0,0.0,0.7700175046920776,4.0,0.0,1.0
540660,289.900390625,297.1499938964844,293.1499938964844,0.004873932339251,-385.5796508789063,295.947509765625,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.004909973591566,-408.7330932617188,295.9871826171875,0.4858715236186981,0.050000000745058,0.0490301512181758,289.833984375,297.1499938964844,293.1499938964844,0.0045214998535811,-280.0438537597656,295.4792175292969,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.0049484805203974,-411.6064758300781,296.0129699707031,0.4858715236186981,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035520356614142,-1429.4747314453125,294.2216186523437,0.4858715236186981,0.050000000745058,0.2325779199600219,289.3071594238281,291.1499938964844,250.77297973632807,250.2372894287109,279.1788635253906,290.7067565917969,289.5207214355469,1.0,0.1875766366720199,0.2036293447017669,0.2036293447017669,0.9967063069343568,1.0,-0.4961089789867401,0.0256587546318769,0.470450222492218,-0.1177016496658325,0.0,0.0,1.0,43.57266616821289,48.0,1330.0462646484375,-6901.90771484375,43.7697639465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7391357421875,304.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,19805.908203125,20160.0,0.0,0.0,0.1536774039268493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431398630142212,1.431415557861328,-1.6921034330152906e-05,0.0,0.0001559630327392,0.0,0.0,326.0902709960937,0.0,0.0,0.0,0.7819852232933044,4.0,0.0,1.0
540720,289.900390625,297.1499938964844,293.1499938964844,0.004873932339251,-385.5796508789063,295.947509765625,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.004909973591566,-408.7330932617188,295.9871826171875,0.4858715236186981,0.050000000745058,0.0490301512181758,289.833984375,297.1499938964844,293.1499938964844,0.0045214998535811,-280.0438537597656,295.4792175292969,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.0049484805203974,-411.6064758300781,296.0129699707031,0.4858715236186981,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035520356614142,-1429.4747314453125,294.2216186523437,0.4858715236186981,0.050000000745058,0.2325779199600219,289.3071594238281,291.1499938964844,250.77297973632807,250.2372894287109,279.1788635253906,290.7067565917969,289.5207214355469,1.0,0.1875766366720199,0.2036293447017669,0.2036293447017669,0.9967063069343568,1.0,-0.4961089789867401,0.0256587546318769,0.470450222492218,-0.1177016496658325,0.0,0.0,1.0,43.57266616821289,48.0,1330.0462646484375,-6901.90771484375,43.7697639465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7391357421875,304.5865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,19805.908203125,20160.0,0.0,0.0,0.1536774039268493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431398630142212,1.431415557861328,-1.6921034330152906e-05,0.0,0.0001559630327392,0.0,0.0,326.0902709960937,0.0,0.0,0.0,0.7819852232933044,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.0058296513743698,-438.1353454589844,297.709716796875,0.4835639595985412,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059009687975049,-466.048095703125,297.7834167480469,0.4835639595985412,0.050000000745058,0.0490749217569828,289.89117431640625,297.1499938964844,293.1499938964844,0.0054968721233308,-324.2862854003906,297.32177734375,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060580386780202,-476.1928405761719,297.9361572265625,0.4835639595985412,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041816378943622,-1626.5079345703125,295.74658203125,0.4835639595985412,0.050000000745058,0.2327903062105178,290.1044006347656,291.1499938964844,250.74664306640625,250.2135009765625,279.1758117675781,290.7574768066406,290.28436279296875,1.0,0.1890322118997573,0.2061244547367096,0.2061244547367096,0.9957619905471802,1.0,-0.4965623319149017,0.0262474026530981,0.4703149497509002,-0.1176434904336929,0.0,0.0,1.0,44.70555114746094,36.0,1054.6854248046875,-6971.818359375,44.77915573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96356201171875,304.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.048828125,20160.0,0.0,0.0,0.1807818114757537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440696358680725,1.4407135248184204,-1.7141574062407017e-05,0.0,0.0001834705471992,0.0,0.0,332.4861755371094,0.0,0.0,0.0,0.7866436839103699,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.0058296513743698,-438.1353454589844,297.709716796875,0.4835639595985412,0.050000000745058,0.0466027334332466,289.95025634765625,297.1499938964844,293.1499938964844,0.0059009687975049,-466.048095703125,297.7834167480469,0.4835639595985412,0.050000000745058,0.0490749217569828,289.89117431640625,297.1499938964844,293.1499938964844,0.0054968721233308,-324.2862854003906,297.32177734375,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060580386780202,-476.1928405761719,297.9361572265625,0.4835639595985412,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041816378943622,-1626.5079345703125,295.74658203125,0.4835639595985412,0.050000000745058,0.2327903062105178,290.1044006347656,291.1499938964844,250.74664306640625,250.2135009765625,279.1758117675781,290.7574768066406,290.28436279296875,1.0,0.1890322118997573,0.2061244547367096,0.2061244547367096,0.9957619905471802,1.0,-0.4965623319149017,0.0262474026530981,0.4703149497509002,-0.1176434904336929,0.0,0.0,1.0,44.70555114746094,36.0,1054.6854248046875,-6971.818359375,44.77915573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96356201171875,304.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.048828125,20160.0,0.0,0.0,0.1807818114757537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440696358680725,1.4407135248184204,-1.7141574062407017e-05,0.0,0.0001834705471992,0.0,0.0,332.4861755371094,0.0,0.0,0.0,0.7866436839103699,4.0,0.0,1.0
540900,289.9917297363281,297.1499938964844,293.1499938964844,0.0062955687753856,-460.5946960449219,298.48114013671875,0.4847671687602997,0.050000000745058,0.0465805046260356,289.9738464355469,297.1499938964844,293.1499938964844,0.0063866754062473,-490.5817565917969,298.570068359375,0.4847671687602997,0.050000000745058,0.0490515120327472,289.9185485839844,297.1499938964844,293.1499938964844,0.0059704515151679,-343.2137756347656,298.1273498535156,0.4847671687602997,0.050000000745058,0.0362292826175689,289.6748352050781,297.1499938964844,293.1499938964844,0.0066089178435504,-503.8585205078125,298.7772827148437,0.4847671687602997,0.050000000745058,0.0490515120327472,290.7897033691406,297.1499938964844,293.1499938964844,0.0044707292690873,-1709.9156494140625,296.412353515625,0.4847671687602997,0.050000000745058,0.2326792627573013,290.4581604003906,291.1499938964844,250.7337951660156,250.2019500732422,279.171630859375,290.7820129394531,290.6265563964844,1.0,0.1878456622362136,0.2068985849618911,0.2068985849618911,0.9952898025512696,1.0,-0.4963255524635315,0.0264168195426464,0.469908744096756,-0.1176300048828125,0.0,0.0,1.0,44.109004974365234,36.0,962.6636352539062,-7041.703125,44.247535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2326965332031,305.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.193359375,21240.0,0.0,0.0,0.1922078132629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423521757125854,1.4423693418502808,-1.7180997019750066e-05,0.0,0.0001950664882315,0.0,0.0,333.63385009765625,0.0,0.0,0.0,0.8024731278419495,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067569459788501,-480.8323364257813,299.1947021484375,0.4872612357139587,0.050000000745058,0.0465349033474922,289.9967041015625,297.1499938964844,293.1499938964844,0.0068695759400725,-512.7162475585938,299.2979431152344,0.4872612357139587,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064396676607429,-360.3321533203125,298.8726501464844,0.4872612357139587,0.050000000745058,0.0361938141286373,289.7011108398437,297.1499938964844,293.1499938964844,0.0071629779413342,-528.884033203125,299.5553894042969,0.4872612357139587,0.050000000745058,0.0490034930408,290.8132019042969,297.1499938964844,293.1499938964844,0.0047462158836424,-1784.858642578125,297.0280456542969,0.4872612357139587,0.050000000745058,0.2324514687061309,290.7909240722656,291.1499938964844,250.7211761474609,250.19064331054688,279.1658020019531,290.8057861328125,290.9515380859375,1.0,0.1855712831020355,0.2072578817605972,0.2072578817605972,0.994820475578308,1.0,-0.4958397150039673,0.0264826081693172,0.4693571031093597,-0.1176609918475151,0.0,0.0,1.0,42.887474060058594,25.0,899.4153442382812,-7141.6728515625,43.16042709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58172607421875,305.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,20883.98828125,21240.0,0.0,0.0,0.2022146582603454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469839572906494,1.4698573350906372,-1.7842083252617158e-05,0.0,0.000205222168006,0.0,0.0,353.0743103027344,0.0,0.0,0.0,0.8029652833938599,4.0,0.0,1.0
541020,290.0723571777344,297.1499938964844,293.1499938964844,0.0076680588535964,-515.0733032226562,300.4808349609375,0.4953822195529938,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078302845358848,-550.2916259765625,300.61053466796875,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073695885948836,-389.53912353515625,300.2177429199219,0.4953822195529938,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082884924486279,-571.6583251953125,300.958740234375,0.4953822195529938,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052583417855203,-1910.78759765625,298.1416931152344,0.4953822195529938,0.050000000745058,0.2317494004964828,291.41778564453125,291.1499938964844,250.6965484619141,250.16867065429688,279.14971923828125,290.8506164550781,291.568115234375,1.0,0.1786160320043563,0.206471785902977,0.206471785902977,0.9938818216323853,1.0,-0.4943421483039856,0.0262573678046464,0.4680847823619842,-0.1179549992084503,0.0,0.0,0.9473438262939452,39.12476348876953,25.0,821.42529296875,-7354.255859375,39.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4569091796875,306.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21527.791015625,21240.0,0.0,0.0,0.2180503159761428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636672735214231,1.463685154914856,-1.7877729987958446e-05,0.0,0.0002212933613918,0.0,0.0,351.1018371582031,0.0,0.0,0.0,0.7991576790809631,4.0,0.0,1.0
541080,290.0723571777344,297.1499938964844,293.1499938964844,0.0076680588535964,-515.0733032226562,300.4808349609375,0.4953822195529938,0.050000000745058,0.0463943518698215,290.0400695800781,297.1499938964844,293.1499938964844,0.0078302845358848,-550.2916259765625,300.61053466796875,0.4953822195529938,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073695885948836,-389.53912353515625,300.2177429199219,0.4953822195529938,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082884924486279,-571.6583251953125,300.958740234375,0.4953822195529938,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052583417855203,-1910.78759765625,298.1416931152344,0.4953822195529938,0.050000000745058,0.2317494004964828,291.41778564453125,291.1499938964844,250.6965484619141,250.16867065429688,279.14971923828125,290.8506164550781,291.568115234375,1.0,0.1786160320043563,0.206471785902977,0.206471785902977,0.9938818216323853,1.0,-0.4943421483039856,0.0262573678046464,0.4680847823619842,-0.1179549992084503,0.0,0.0,0.9473438262939452,39.12476348876953,25.0,821.42529296875,-7354.255859375,39.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4569091796875,306.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21527.791015625,21240.0,0.0,0.0,0.2180503159761428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4636672735214231,1.463685154914856,-1.7877729987958446e-05,0.0,0.0002212933613918,0.0,0.0,351.1018371582031,0.0,0.0,0.0,0.7991576790809631,4.0,0.0,1.0
541140,290.119873046875,297.1499938964844,293.1499938964844,0.0085950568318367,-543.4253540039062,301.61309814453125,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088149597868323,-581.4141235351562,301.765380859375,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083189336583018,-413.8713684082031,301.40283203125,0.5026814341545105,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.0094771711155772,-607.3862915039062,302.194091796875,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057387389242649,-2013.9686279296875,299.1272277832031,0.5026814341545105,0.050000000745058,0.231188952922821,292.00372314453125,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,290.8917236328125,292.1432189941406,1.0,0.1732386946678161,0.2036250382661819,0.2036250382661819,0.9929431676864624,1.0,-0.4931464791297912,0.0256093200296163,0.4675371348857879,-0.1187524124979972,0.0,0.0,0.7939736843109131,36.12009048461914,25.0,760.4768676757812,-7529.45068359375,37.17529678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4831237792969,307.1115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,23506.962890625,20160.0,0.0,0.0,0.2285442650318145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308418035507202,1.3084337711334229,-1.5711935702711344e-05,0.0,0.0002319433697266,0.0,0.0,267.7178649902344,0.0,0.0,0.0,0.7088205814361572,4.0,0.0,1.0
541200,290.119873046875,297.1499938964844,293.1499938964844,0.0085950568318367,-543.4253540039062,301.61309814453125,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088149597868323,-581.4141235351562,301.765380859375,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083189336583018,-413.8713684082031,301.40283203125,0.5026814341545105,0.050000000745058,0.0359972305595874,289.79327392578125,297.1499938964844,293.1499938964844,0.0094771711155772,-607.3862915039062,302.194091796875,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057387389242649,-2013.9686279296875,299.1272277832031,0.5026814341545105,0.050000000745058,0.231188952922821,292.00372314453125,291.1499938964844,250.6727600097656,250.1475524902344,279.13092041015625,290.8917236328125,292.1432189941406,1.0,0.1732386946678161,0.2036250382661819,0.2036250382661819,0.9929431676864624,1.0,-0.4931464791297912,0.0256093200296163,0.4675371348857879,-0.1187524124979972,0.0,0.0,0.7939736843109131,36.12009048461914,25.0,760.4768676757812,-7529.45068359375,37.17529678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4831237792969,307.1115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,23506.962890625,20160.0,0.0,0.0,0.2285442650318145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308418035507202,1.3084337711334229,-1.5711935702711344e-05,0.0,0.0002319433697266,0.0,0.0,267.7178649902344,0.0,0.0,0.0,0.7088205814361572,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.00958604644984,-569.261474609375,302.6158447265625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098736183717846,-609.6611938476562,302.78662109375,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093355663120746,-435.9522399902344,302.4520263671875,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107968365773558,-639.8878784179688,303.2890930175781,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062104621902108,-2106.8974609375,299.99591064453125,0.5089101195335388,0.050000000745058,0.2307661026716232,292.51934814453125,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,290.9291381835937,292.6277770996094,1.0,0.1689438968896865,0.1987505704164505,0.1987505704164505,0.9919878244400024,1.0,-0.4922443926334381,0.0245741382241249,0.4676702320575714,-0.1200040727853775,0.0,0.0,0.575739324092865,33.8519401550293,25.0,604.7030029296875,-7404.1083984375,35.183807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6104431152344,307.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,25260.8125,20160.0,0.0,0.0,0.2337194681167602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390883803367615,0.8390983939170837,-9.988175406761002e-06,0.0,0.0002371955488342,0.0,0.0,97.43003845214844,0.0,0.0,0.0,0.5155327916145325,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.00958604644984,-569.261474609375,302.6158447265625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098736183717846,-609.6611938476562,302.78662109375,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093355663120746,-435.9522399902344,302.4520263671875,0.5089101195335388,0.050000000745058,0.0359313897788524,289.83221435546875,297.1499938964844,293.1499938964844,0.0107968365773558,-639.8878784179688,303.2890930175781,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062104621902108,-2106.8974609375,299.99591064453125,0.5089101195335388,0.050000000745058,0.2307661026716232,292.51934814453125,291.1499938964844,250.64979553222656,250.1272888183593,279.111083984375,290.9291381835937,292.6277770996094,1.0,0.1689438968896865,0.1987505704164505,0.1987505704164505,0.9919878244400024,1.0,-0.4922443926334381,0.0245741382241249,0.4676702320575714,-0.1200040727853775,0.0,0.0,0.575739324092865,33.8519401550293,25.0,604.7030029296875,-7404.1083984375,35.183807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6104431152344,307.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,25260.8125,20160.0,0.0,0.0,0.2337194681167602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390883803367615,0.8390983939170837,-9.988175406761002e-06,0.0,0.0002371955488342,0.0,0.0,97.43003845214844,0.0,0.0,0.0,0.5155327916145325,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108598517253994,-603.3170776367188,303.5088806152344,0.5152376294136047,0.050000000745058,0.0461208522319793,290.1516418457031,297.1499938964844,293.1499938964844,0.0112403640523552,-646.5398559570312,303.69696044921875,0.5152376294136047,0.050000000745058,0.0485674776136875,290.1108093261719,297.1499938964844,293.1499938964844,0.0106330094859004,-464.1099548339844,303.3845520019531,0.5152376294136047,0.050000000745058,0.0358717739582061,289.8675842285156,297.1499938964844,293.1499938964844,0.0138001926243305,-729.6033935546875,304.033935546875,0.5369255542755127,0.0700435265898704,0.0538461692631244,290.9681396484375,297.1499938964844,293.1499938964844,0.0067613082937896,-2228.9580078125,300.72393798828125,0.5152376294136047,0.050000000745058,0.2303832024335861,292.8117370605469,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8213806152344,1.0,0.1655747145414352,0.1922854632139206,0.1922854632139206,0.9910324811935424,1.0,-0.4977535307407379,0.0235593318939209,0.474194198846817,-0.1229205131530761,0.0,0.0,0.3305823504924774,31.84278106689453,28.0,110.9634246826172,-6509.45703125,34.03266143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8977966308594,306.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23551.966796875,20160.0,0.0,0.0,0.2325036376714706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474140465259552,0.3474201261997223,-6.094349828345003e-06,0.0,0.0002359616337344,0.0,0.0,20.714994430541992,0.0,0.0,0.0,0.3472071290016174,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108598517253994,-603.3170776367188,303.5088806152344,0.5152376294136047,0.050000000745058,0.0461208522319793,290.1516418457031,297.1499938964844,293.1499938964844,0.0112403640523552,-646.5398559570312,303.69696044921875,0.5152376294136047,0.050000000745058,0.0485674776136875,290.1108093261719,297.1499938964844,293.1499938964844,0.0106330094859004,-464.1099548339844,303.3845520019531,0.5152376294136047,0.050000000745058,0.0358717739582061,289.8675842285156,297.1499938964844,293.1499938964844,0.0138001926243305,-729.6033935546875,304.033935546875,0.5369255542755127,0.0700435265898704,0.0538461692631244,290.9681396484375,297.1499938964844,293.1499938964844,0.0067613082937896,-2228.9580078125,300.72393798828125,0.5152376294136047,0.050000000745058,0.2303832024335861,292.8117370605469,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8213806152344,1.0,0.1655747145414352,0.1922854632139206,0.1922854632139206,0.9910324811935424,1.0,-0.4977535307407379,0.0235593318939209,0.474194198846817,-0.1229205131530761,0.0,0.0,0.3305823504924774,31.84278106689453,28.0,110.9634246826172,-6509.45703125,34.03266143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8977966308594,306.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23551.966796875,20160.0,0.0,0.0,0.2325036376714706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474140465259552,0.3474201261997223,-6.094349828345003e-06,0.0,0.0002359616337344,0.0,0.0,20.714994430541992,0.0,0.0,0.0,0.3472071290016174,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.011798333376646,-630.7283325195312,303.9296875,0.5224940180778503,0.050000000745058,0.0460426658391952,290.16796875,297.1499938964844,293.1499938964844,0.0119549110531806,-669.0594482421875,304.06671142578125,0.5234096646308899,0.0552125871181488,0.0486996173858642,290.1272277832031,297.1499938964844,293.1499938964844,0.0115777906030416,-486.1267395019531,303.822021484375,0.5224940180778503,0.050000000745058,0.035810962319374,289.9040222167969,297.1499938964844,293.1499938964844,0.0321599692106246,-1144.107177734375,304.0212097167969,0.6421655416488647,0.1044996157288551,0.0838825106620788,290.98394775390625,297.1499938964844,293.1499938964844,0.0071299993433058,-2326.989013671875,301.01666259765625,0.5224940180778503,0.050000000745058,0.2299926429986953,292.76092529296875,291.1499938964844,250.61685180664065,250.09841918945312,279.1983642578125,290.9791259765625,292.6754455566406,1.0,0.1651209443807602,0.2019841820001602,0.2019841820001602,0.9905548691749572,1.0,-0.533315896987915,0.027376702055335,0.5059391856193542,-0.128032311797142,0.0,0.0,0.2271967083215713,30.020959854125977,28.0,-375.4603271484375,-5933.9326171875,35.92669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6217956542969,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22073.349609375,19080.0,0.0,0.0,0.2290506511926651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180175334215164,0.218022882938385,-5.358896942198044e-06,0.0,0.0002324572851648,0.0,0.0,10.966751098632812,0.0,0.0,0.0,0.2982318997383117,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156871434301137,-752.1192626953125,304.07354736328125,0.5705316066741943,0.0720852762460708,0.0531764030456543,290.1930236816406,297.1499938964844,293.1499938964844,0.0234875548630952,-980.0098266601562,304.060302734375,0.6183198094367981,0.0880873128771781,0.0693818032741546,290.1435852050781,297.1499938964844,293.1499938964844,0.0135881956666708,-538.5753173828125,304.0736389160156,0.5510783791542053,0.0651185438036918,0.0380252413451671,289.9643859863281,297.1499938964844,293.1499938964844,0.0574919395148754,-1596.3992919921875,303.9986572265625,0.729270875453949,0.1337819248437881,0.1135931387543678,291.00054931640625,297.1499938964844,293.1499938964844,0.0076317628845572,-2476.882568359375,301.2422180175781,0.5369129180908203,0.050000000745058,0.2293362766504287,292.452880859375,291.1499938964844,250.6062774658203,250.0891876220703,279.4087829589844,290.9959411621094,292.2454833984375,1.0,0.1658400148153305,0.2298794835805893,0.2298794835805893,0.9900843501091005,1.0,-0.6041935086250305,0.0390779450535774,0.5651155710220337,-0.1334609687328338,0.0,0.0,0.1693476438522339,27.06888961791992,48.0,-1022.8494873046876,-5470.88818359375,40.44331359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3923034667969,304.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,20150.123046875,19080.0,0.0,0.0,0.223642811179161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509251147508621,0.1509298980236053,-4.782652922585839e-06,0.0,0.0002269690157845,0.0,0.0,6.66856050491333,0.0,0.0,0.0,0.2908377051353454,4.0,0.0,1.0
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0611007735133171,-1594.262451171875,304.02294921875,0.7579162120819092,0.1219107136130333,0.1001686081290245,290.3140563964844,297.1499938964844,293.1499938964844,0.0735928639769554,-1917.4075927734373,304.00738525390625,0.7933341264724731,0.1386195570230484,0.1207611039280891,290.2369689941406,297.1499938964844,293.1499938964844,0.0583487041294574,-1212.1046142578125,304.0236511230469,0.7549406290054321,0.122557483613491,0.0769743472337722,290.11260986328125,297.1499938964844,293.1499938964844,0.1073354706168174,-2586.55859375,303.9663391113281,0.8753294348716736,0.1844812184572219,0.1634273529052734,291.0450439453125,297.1499938964844,293.1499938964844,0.0091779539361596,-2950.083251953125,301.5253295898437,0.5805229544639587,0.050000000745058,0.2279197424650192,290.9627990722656,291.1499938964844,250.585678100586,250.0712890625,280.3175354003906,291.0400085449219,290.7606201171875,1.0,0.1789771616458892,0.3914879560470581,0.3914879560470581,0.9891433119773864,1.0,-0.8270923495292664,0.1618214398622512,0.6652709245681763,-0.0564565435051918,0.0,0.0,0.2871054410934448,21.57562255859375,51.0,-1667.5150146484375,-6700.32373046875,62.59553146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04962158203125,304.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18982.22265625,19080.0,0.0,0.0,0.2067770063877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720724701881408,0.1720770299434662,-4.559164608508581e-06,0.0,0.0002098523691529,0.0,0.0,7.296330451965332,0.0,0.0,0.0,0.2892661988735199,4.0,0.0,1.0
