time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0611007735133171,-1594.262451171875,304.02294921875,0.7579162120819092,0.1219107136130333,0.1001686081290245,290.3140563964844,297.1499938964844,293.1499938964844,0.0735928639769554,-1917.4075927734373,304.00738525390625,0.7933341264724731,0.1386195570230484,0.1207611039280891,290.2369689941406,297.1499938964844,293.1499938964844,0.0583487041294574,-1212.1046142578125,304.0236511230469,0.7549406290054321,0.122557483613491,0.0769743472337722,290.11260986328125,297.1499938964844,293.1499938964844,0.1073354706168174,-2586.55859375,303.9663391113281,0.8753294348716736,0.1844812184572219,0.1634273529052734,291.0450439453125,297.1499938964844,293.1499938964844,0.0091779539361596,-2950.083251953125,301.5253295898437,0.5805229544639587,0.050000000745058,0.2279197424650192,290.9627990722656,291.1499938964844,250.585678100586,250.0712890625,280.3175354003906,291.0400085449219,290.7606201171875,1.0,0.1789771616458892,0.3914879560470581,0.3914879560470581,0.9891433119773864,1.0,-0.8270923495292664,0.1618214398622512,0.6652709245681763,-0.0564565435051918,0.0,0.0,0.2871054410934448,21.57562255859375,51.0,-1667.5150146484375,-6700.32373046875,62.59553146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04962158203125,304.560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18982.22265625,19080.0,0.0,0.0,0.2067770063877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720724701881408,0.1720770299434662,-4.559164608508581e-06,0.0,0.0002098523691529,0.0,0.0,7.296330451965332,0.0,0.0,0.0,0.2892661988735199,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951525792479515,-2230.265380859375,304.00946044921875,0.8803313374519348,0.1594980210065841,0.1355535984039306,290.47222900390625,297.1499938964844,293.1499938964844,0.1095642447471618,-2632.527587890625,303.9958190917969,0.916677713394165,0.1784341037273407,0.1601627320051193,290.3805236816406,297.1499938964844,293.1499938964844,0.09970573335886,-1802.2547607421875,303.9984130859375,0.892174243927002,0.1672960221767425,0.1096312031149864,290.2673034667969,297.1499938964844,293.1499938964844,0.1411774754524231,-3228.1875,303.97442626953125,0.9854934215545654,0.2300593852996826,0.1966264247894287,291.111083984375,297.1499938964844,293.1499938964844,0.0103534217923879,-3211.23681640625,302.0042724609375,0.6137169003486633,0.050000000745058,0.2271444946527481,290.39813232421875,291.1499938964844,250.5658569335937,250.0541076660156,279.9147033691406,291.1055603027344,290.38555908203125,1.0,0.1946353614330291,0.4625990390777588,0.4625990390777588,0.9882022738456726,1.0,-0.9950022101402284,0.2757841050624847,0.7192181348800659,0.0267076399177312,0.0,0.0,0.4409731328487396,19.34355735778809,39.0,-649.5870971679688,-9984.7529296875,88.76399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5662841796875,307.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18284.84765625,18000.0,0.0,0.0,0.1962957829236984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270302414894104,0.3270350694656372,-4.826762960874476e-06,0.0,0.0001992152683669,0.0,0.0,15.578665733337402,0.0,0.0,0.0,0.3052276968955993,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951525792479515,-2230.265380859375,304.00946044921875,0.8803313374519348,0.1594980210065841,0.1355535984039306,290.47222900390625,297.1499938964844,293.1499938964844,0.1095642447471618,-2632.527587890625,303.9958190917969,0.916677713394165,0.1784341037273407,0.1601627320051193,290.3805236816406,297.1499938964844,293.1499938964844,0.09970573335886,-1802.2547607421875,303.9984130859375,0.892174243927002,0.1672960221767425,0.1096312031149864,290.2673034667969,297.1499938964844,293.1499938964844,0.1411774754524231,-3228.1875,303.97442626953125,0.9854934215545654,0.2300593852996826,0.1966264247894287,291.111083984375,297.1499938964844,293.1499938964844,0.0103534217923879,-3211.23681640625,302.0042724609375,0.6137169003486633,0.050000000745058,0.2271444946527481,290.39813232421875,291.1499938964844,250.5658569335937,250.0541076660156,279.9147033691406,291.1055603027344,290.38555908203125,1.0,0.1946353614330291,0.4625990390777588,0.4625990390777588,0.9882022738456726,1.0,-0.9950022101402284,0.2757841050624847,0.7192181348800659,0.0267076399177312,0.0,0.0,0.4409731328487396,19.34355735778809,39.0,-649.5870971679688,-9984.7529296875,88.76399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5662841796875,307.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18284.84765625,18000.0,0.0,0.0,0.1962957829236984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270302414894104,0.3270350694656372,-4.826762960874476e-06,0.0,0.0001992152683669,0.0,0.0,15.578665733337402,0.0,0.0,0.0,0.3052276968955993,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229828000068664,-2740.794677734375,304.01007080078125,0.9673315286636353,0.192705750465393,0.166149154305458,290.6358337402344,297.1499938964844,293.1499938964844,0.1376237571239471,-3151.686279296875,304.001220703125,0.9921631813049316,0.2131102830171585,0.1905995011329651,290.5296936035156,297.1499938964844,293.1499938964844,0.1333122700452804,-2276.197021484375,303.9931640625,0.9871931672096252,0.2072224169969558,0.1381584107875824,290.3445739746094,297.1499938964844,293.1499938964844,0.1240648403763771,-2898.125732421875,304.0604858398437,0.9675233364105223,0.2872426509857178,0.1750676333904266,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878214567899,-3360.745361328125,302.5291748046875,0.6247631311416626,0.050000000745058,0.2269119471311569,290.3538818359375,291.1499938964844,250.5467834472656,250.03765869140625,279.4835205078125,291.1825866699219,290.36260986328125,1.0,0.2042427659034729,0.4714533388614654,0.4714533388614654,0.9893721342086792,1.0,-1.077409267425537,0.3108111321926117,0.7665981650352478,0.046391736716032,0.0,0.0,0.551977276802063,19.143983840942383,59.0,-135.10198974609375,-11844.349609375,106.08708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301330566406,307.7397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,16843.12890625,18000.0,0.0,0.0,0.200401023030281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763400554656982,0.4763452410697937,-5.191367563384119e-06,0.0,0.0002033815690083,0.0,0.0,26.341205596923828,0.0,0.0,0.0,0.3585400879383087,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229828000068664,-2740.794677734375,304.01007080078125,0.9673315286636353,0.192705750465393,0.166149154305458,290.6358337402344,297.1499938964844,293.1499938964844,0.1376237571239471,-3151.686279296875,304.001220703125,0.9921631813049316,0.2131102830171585,0.1905995011329651,290.5296936035156,297.1499938964844,293.1499938964844,0.1333122700452804,-2276.197021484375,303.9931640625,0.9871931672096252,0.2072224169969558,0.1381584107875824,290.3445739746094,297.1499938964844,293.1499938964844,0.1240648403763771,-2898.125732421875,304.0604858398437,0.9675233364105223,0.2872426509857178,0.1750676333904266,291.1879272460937,297.1499938964844,293.1499938964844,0.0112878214567899,-3360.745361328125,302.5291748046875,0.6247631311416626,0.050000000745058,0.2269119471311569,290.3538818359375,291.1499938964844,250.5467834472656,250.03765869140625,279.4835205078125,291.1825866699219,290.36260986328125,1.0,0.2042427659034729,0.4714533388614654,0.4714533388614654,0.9893721342086792,1.0,-1.077409267425537,0.3108111321926117,0.7665981650352478,0.046391736716032,0.0,0.0,0.551977276802063,19.143983840942383,59.0,-135.10198974609375,-11844.349609375,106.08708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301330566406,307.7397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,16843.12890625,18000.0,0.0,0.0,0.200401023030281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763400554656982,0.4763452410697937,-5.191367563384119e-06,0.0,0.0002033815690083,0.0,0.0,26.341205596923828,0.0,0.0,0.0,0.3585400879383087,4.0,0.0,1.0
541980,290.8431091308594,297.1499938964844,293.1499938964844,0.1482077240943908,-3179.22314453125,304.0146789550781,0.9869851469993592,0.2230553478002548,0.1940436363220214,290.7592468261719,297.1499938964844,293.1499938964844,0.1462294310331344,-3308.220947265625,304.0326843261719,0.983275592327118,0.2517666220664978,0.2016269862651825,290.65203857421875,297.1499938964844,293.1499938964844,0.1459715068340301,-2441.555419921875,304.0243225097656,0.983275592327118,0.2486662566661834,0.1489210128784179,290.4125671386719,297.1499938964844,293.1499938964844,0.1466799229383468,-3312.667724609375,304.0528564453125,0.983275592327118,0.344629555940628,0.2016269862651825,291.2637634277344,297.1499938964844,293.1499938964844,0.0122146997600793,-3478.666748046875,303.0408020019531,0.606749951839447,0.050000000745058,0.2272877097129821,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.2841186523437,291.259033203125,290.4559020996094,1.0,0.2221448570489883,0.4738106429576874,0.4738106429576874,0.9905419945716858,1.0,-1.168315052986145,0.3439514636993408,0.8243635892868042,0.0619696415960788,0.0,0.0,0.6376695036888123,22.379314422607425,79.0,44.14937210083008,-13175.4208984375,135.12606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3621520996094,307.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,16569.9453125,18000.0,0.0,0.0,0.2143962681293487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387275457382202,0.6387337446212769,-6.224697244761046e-06,0.0,0.0002175849658669,0.0,0.0,45.50529479980469,0.0,0.0,0.0,0.4171192049980163,4.0,0.0,1.0
542040,290.8431091308594,297.1499938964844,293.1499938964844,0.1482077240943908,-3179.22314453125,304.0146789550781,0.9869851469993592,0.2230553478002548,0.1940436363220214,290.7592468261719,297.1499938964844,293.1499938964844,0.1462294310331344,-3308.220947265625,304.0326843261719,0.983275592327118,0.2517666220664978,0.2016269862651825,290.65203857421875,297.1499938964844,293.1499938964844,0.1459715068340301,-2441.555419921875,304.0243225097656,0.983275592327118,0.2486662566661834,0.1489210128784179,290.4125671386719,297.1499938964844,293.1499938964844,0.1466799229383468,-3312.667724609375,304.0528564453125,0.983275592327118,0.344629555940628,0.2016269862651825,291.2637634277344,297.1499938964844,293.1499938964844,0.0122146997600793,-3478.666748046875,303.0408020019531,0.606749951839447,0.050000000745058,0.2272877097129821,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.2841186523437,291.259033203125,290.4559020996094,1.0,0.2221448570489883,0.4738106429576874,0.4738106429576874,0.9905419945716858,1.0,-1.168315052986145,0.3439514636993408,0.8243635892868042,0.0619696415960788,0.0,0.0,0.6376695036888123,22.379314422607425,79.0,44.14937210083008,-13175.4208984375,135.12606811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3621520996094,307.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,16569.9453125,18000.0,0.0,0.0,0.2143962681293487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387275457382202,0.6387337446212769,-6.224697244761046e-06,0.0,0.0002175849658669,0.0,0.0,45.50529479980469,0.0,0.0,0.0,0.4171192049980163,4.0,0.0,1.0
542100,290.9191589355469,297.1499938964844,293.1499938964844,0.1611744463443756,-3399.31884765625,304.01568603515625,0.991656482219696,0.2373445332050323,0.2071533948183059,290.8216552734375,297.1499938964844,293.1499938964844,0.1598206162452697,-3552.822021484375,304.0292053222656,0.9894322156906128,0.2697960436344147,0.2163005620241165,290.7060241699219,297.1499938964844,293.1499938964844,0.1596349775791168,-2622.778076171875,304.0222473144531,0.9894322156906128,0.2697133123874664,0.1597588509321212,290.4588317871094,297.1499938964844,293.1499938964844,0.1602629721164703,-3557.085693359375,304.0457458496094,0.9894322156906128,0.3702258467674255,0.2163005620241165,291.3007202148437,297.1499938964844,293.1499938964844,0.0127749303355813,-3553.0146484375,303.28143310546875,0.5963771939277649,0.050000000745058,0.2275182157754898,290.4380187988281,291.1499938964844,250.51953125,250.0142364501953,279.2244567871094,291.2962951660156,290.4302978515625,1.0,0.2339560538530349,0.4729770720005035,0.4729770720005035,0.9911269545555116,1.0,-1.23251211643219,0.365298330783844,0.8672137260437012,0.0708855614066124,0.0,0.0,0.686374843120575,24.53996658325196,79.0,-13.605844497680664,-13818.7802734375,157.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59149169921875,307.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,16329.2587890625,18000.0,0.0,0.0,0.2244430035352707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264755964279175,0.7264825105667114,-6.897713319631293e-06,0.0,0.0002277811290696,0.0,0.0,59.35017776489258,0.0,0.0,0.0,0.4524615705013275,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744895726442337,-3622.031494140625,304.015869140625,0.992346167564392,0.2510713040828705,0.2197689563035965,290.8876647949219,297.1499938964844,293.1499938964844,0.1766959428787231,-3851.572509765625,304.0204162597656,0.9947463870048524,0.2863320112228393,0.2336312681436538,290.7647399902344,297.1499938964844,293.1499938964844,0.1765260547399521,-2843.580078125,304.0146789550781,0.9947463870048524,0.2891469597816467,0.1725592613220214,290.51171875,297.1499938964844,293.1499938964844,0.1771006882190704,-3855.3662109375,304.0340270996094,0.9947463870048524,0.3939360082149505,0.2336312681436538,291.3377685546875,297.1499938964844,293.1499938964844,0.0134103009477257,-3637.0009765625,303.5132751464844,0.5838361978530884,0.050000000745058,0.2278205305337906,290.3817749023437,291.1499938964844,250.51080322265625,250.0067443847656,279.1810607910156,291.33355712890625,290.3685302734375,1.0,0.2474758625030517,0.4712181687355041,0.4712181687355041,0.9912747144699096,1.0,-1.30497944355011,0.388868510723114,0.9161109924316406,0.0802649110555648,0.0,0.0,0.743047297000885,27.26599502563477,99.0,-89.33186340332031,-14492.5126953125,186.850814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7845153808594,306.5934753417969,278.1499938964844,0.0,18000.0,313.1499938964844,15966.1611328125,18000.0,0.0,0.0,0.2364342957735061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292434215545654,0.829251229763031,-7.786456080793869e-06,0.0,0.0002399507502559,0.0,0.0,79.24252319335938,0.0,0.0,0.0,0.4960047304630279,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.2022449970245361,-4076.523681640625,304.0142517089844,0.9825941920280457,0.2767949104309082,0.2435113489627838,291.033935546875,297.1499938964844,293.1499938964844,0.2192388921976089,-4582.5458984375,303.9924011230469,0.9990000128746032,0.3140376806259155,0.274187833070755,290.8978271484375,297.1499938964844,293.1499938964844,0.2190946042537689,-3383.7138671875,303.988525390625,0.9990000128746032,0.32264244556427,0.2025142014026641,290.6358337402344,297.1499938964844,293.1499938964844,0.2195824086666107,-4585.5693359375,304.00164794921875,0.9990000128746032,0.4356681406497955,0.274187833070755,291.4141540527344,297.1499938964844,293.1499938964844,0.014936807565391,-3831.333251953125,303.9530639648437,0.5526651740074158,0.050000000745058,0.2287261933088302,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1264038085937,291.41021728515625,290.14678955078125,1.0,0.2788987457752228,0.4658334255218506,0.4658334255218506,0.991570234298706,1.0,-1.4678781032562256,0.4410529732704162,1.0268250703811646,0.0999321267008781,0.0,0.0,0.8862301111221313,34.85329818725586,119.0,-265.9692077636719,-15805.435546875,266.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1239013671875,305.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,15340.8720703125,18000.0,0.0,0.0,0.2658233642578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068108320236206,1.068118691444397,-1.0397164260211866e-05,0.0,0.0002697769377846,0.0,0.0,144.9304962158203,0.0,0.0,0.0,0.6039550304412842,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.2022449970245361,-4076.523681640625,304.0142517089844,0.9825941920280457,0.2767949104309082,0.2435113489627838,291.033935546875,297.1499938964844,293.1499938964844,0.2192388921976089,-4582.5458984375,303.9924011230469,0.9990000128746032,0.3140376806259155,0.274187833070755,290.8978271484375,297.1499938964844,293.1499938964844,0.2190946042537689,-3383.7138671875,303.988525390625,0.9990000128746032,0.32264244556427,0.2025142014026641,290.6358337402344,297.1499938964844,293.1499938964844,0.2195824086666107,-4585.5693359375,304.00164794921875,0.9990000128746032,0.4356681406497955,0.274187833070755,291.4141540527344,297.1499938964844,293.1499938964844,0.014936807565391,-3831.333251953125,303.9530639648437,0.5526651740074158,0.050000000745058,0.2287261933088302,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1264038085937,291.41021728515625,290.14678955078125,1.0,0.2788987457752228,0.4658334255218506,0.4658334255218506,0.991570234298706,1.0,-1.4678781032562256,0.4410529732704162,1.0268250703811646,0.0999321267008781,0.0,0.0,0.8862301111221313,34.85329818725586,119.0,-265.9692077636719,-15805.435546875,266.8150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1239013671875,305.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,15340.8720703125,18000.0,0.0,0.0,0.2658233642578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068108320236206,1.068118691444397,-1.0397164260211866e-05,0.0,0.0002697769377846,0.0,0.0,144.9304962158203,0.0,0.0,0.0,0.6039550304412842,4.0,0.0,1.0
542340,291.272216796875,297.1499938964844,293.1499938964844,0.2325394749641418,-4560.095703125,304.0088806152344,0.9702808260917664,0.3001542091369629,0.2651812136173248,291.19488525390625,297.1499938964844,293.1499938964844,0.264955461025238,-5335.287109375,303.9700622558594,0.9990000128746032,0.3350307047367096,0.3111032247543335,291.0450439453125,297.1499938964844,293.1499938964844,0.2649230062961578,-3940.964111328125,303.9672546386719,0.9990000128746032,0.3498600423336029,0.2298452109098434,290.7757263183594,297.1499938964844,293.1499938964844,0.2653257846832275,-5339.072265625,303.9761962890625,0.9990000128746032,0.4710075855255127,0.3111917972564697,291.4984130859375,297.1499938964844,293.1499938964844,0.0215483773499727,-4626.8974609375,304.1310729980469,0.5588347315788269,0.0642775818705558,0.2665506899356842,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09332275390625,291.4941101074219,289.757080078125,1.0,0.3152597546577453,0.458483338356018,0.458483338356018,0.9918657541275024,1.0,-1.66081702709198,0.5025351643562317,1.1582818031311035,0.121452622115612,0.0,0.0,1.0,44.31373596191406,139.0,-501.1955261230469,-16927.96484375,385.6466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489807128906,304.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,15959.927734375,19080.0,0.0,0.0,0.3008873760700226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798309326171875,1.2798445224761963,-1.3555871191783808e-05,0.0,0.0003053624532185,0.0,0.0,233.4158172607422,0.0,0.0,0.0,0.7178764343261719,4.0,0.0,1.0
542400,291.272216796875,297.1499938964844,293.1499938964844,0.2325394749641418,-4560.095703125,304.0088806152344,0.9702808260917664,0.3001542091369629,0.2651812136173248,291.19488525390625,297.1499938964844,293.1499938964844,0.264955461025238,-5335.287109375,303.9700622558594,0.9990000128746032,0.3350307047367096,0.3111032247543335,291.0450439453125,297.1499938964844,293.1499938964844,0.2649230062961578,-3940.964111328125,303.9672546386719,0.9990000128746032,0.3498600423336029,0.2298452109098434,290.7757263183594,297.1499938964844,293.1499938964844,0.2653257846832275,-5339.072265625,303.9761962890625,0.9990000128746032,0.4710075855255127,0.3111917972564697,291.4984130859375,297.1499938964844,293.1499938964844,0.0215483773499727,-4626.8974609375,304.1310729980469,0.5588347315788269,0.0642775818705558,0.2665506899356842,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09332275390625,291.4941101074219,289.757080078125,1.0,0.3152597546577453,0.458483338356018,0.458483338356018,0.9918657541275024,1.0,-1.66081702709198,0.5025351643562317,1.1582818031311035,0.121452622115612,0.0,0.0,1.0,44.31373596191406,139.0,-501.1955261230469,-16927.96484375,385.6466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489807128906,304.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,15959.927734375,19080.0,0.0,0.0,0.3008873760700226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798309326171875,1.2798445224761963,-1.3555871191783808e-05,0.0,0.0003053624532185,0.0,0.0,233.4158172607422,0.0,0.0,0.0,0.7178764343261719,4.0,0.0,1.0
542460,291.4054870605469,297.1499938964844,293.1499938964844,0.267769992351532,-5109.28271484375,303.9970703125,0.9600100517272948,0.3207111358642578,0.2844468057155609,291.337890625,297.1499938964844,293.1499938964844,0.3037949204444885,-5951.91162109375,303.9651794433594,0.9909169673919678,0.3555306494235992,0.3320654332637787,291.18463134765625,297.1499938964844,293.1499938964844,0.3169921934604645,-4552.6728515625,303.9398498535156,0.9990000128746032,0.3749208152294159,0.2544528841972351,290.90936279296875,297.1499938964844,293.1499938964844,0.3173198997974396,-6166.470703125,303.9459533691406,0.9990000128746032,0.5040926337242126,0.3445085883140564,291.6159362792969,297.1499938964844,293.1499938964844,0.0438007935881614,-6543.14453125,304.10015869140625,0.6032436490058899,0.0823624581098556,0.3581967949867248,289.15380859375,291.1499938964844,250.46209716796875,249.96502685546875,279.0772705078125,291.6109619140625,289.1069030761719,1.0,0.356348305940628,0.4501968920230865,0.4501968920230865,0.992747724056244,1.0,-1.888697862625122,0.5757312178611755,1.3129667043685913,0.1463807225227356,0.0,0.0,1.0,55.1993293762207,159.0,-809.3396606445312,-17778.865234375,560.4927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204895019531,303.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18286.158203125,19080.0,0.0,0.0,0.3393543362617492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753796815872192,1.3753952980041504,-1.56225505634211e-05,0.0,0.0003444014873821,0.0,0.0,289.2839050292969,0.0,0.0,0.0,0.7521403431892395,4.0,0.0,1.0
542520,291.4054870605469,297.1499938964844,293.1499938964844,0.267769992351532,-5109.28271484375,303.9970703125,0.9600100517272948,0.3207111358642578,0.2844468057155609,291.337890625,297.1499938964844,293.1499938964844,0.3037949204444885,-5951.91162109375,303.9651794433594,0.9909169673919678,0.3555306494235992,0.3320654332637787,291.18463134765625,297.1499938964844,293.1499938964844,0.3169921934604645,-4552.6728515625,303.9398498535156,0.9990000128746032,0.3749208152294159,0.2544528841972351,290.90936279296875,297.1499938964844,293.1499938964844,0.3173198997974396,-6166.470703125,303.9459533691406,0.9990000128746032,0.5040926337242126,0.3445085883140564,291.6159362792969,297.1499938964844,293.1499938964844,0.0438007935881614,-6543.14453125,304.10015869140625,0.6032436490058899,0.0823624581098556,0.3581967949867248,289.15380859375,291.1499938964844,250.46209716796875,249.96502685546875,279.0772705078125,291.6109619140625,289.1069030761719,1.0,0.356348305940628,0.4501968920230865,0.4501968920230865,0.992747724056244,1.0,-1.888697862625122,0.5757312178611755,1.3129667043685913,0.1463807225227356,0.0,0.0,1.0,55.1993293762207,159.0,-809.3396606445312,-17778.865234375,560.4927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2204895019531,303.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18286.158203125,19080.0,0.0,0.0,0.3393543362617492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753796815872192,1.3753952980041504,-1.56225505634211e-05,0.0,0.0003444014873821,0.0,0.0,289.2839050292969,0.0,0.0,0.0,0.7521403431892395,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049504458904266,-5670.1767578125,303.9862365722656,0.9249938726425172,0.3385926485061645,0.3014307916164398,291.46435546875,297.1499938964844,293.1499938964844,0.3461853265762329,-6604.04248046875,303.9561767578125,0.9613023996353148,0.3757858276367187,0.3517547249794006,291.3305969238281,297.1499938964844,293.1499938964844,0.3674266040325165,-5118.44140625,303.9273376464844,0.9771151542663574,0.3950835466384887,0.2731180191040039,291.071533203125,297.1499938964844,293.1499938964844,0.4059998095035553,-7521.1494140625,303.8651733398437,0.9990000128746032,0.5280808210372925,0.4030048251152038,291.7520446777344,297.1499938964844,293.1499938964844,0.0590862743556499,-7916.0712890625,304.0912780761719,0.6027119159698486,0.0936660096049308,0.4180095493793487,288.4375915527344,291.1499938964844,250.4471893310547,249.95225524902344,279.0816345214844,291.7471618652344,288.3993530273437,1.0,0.398951768875122,0.4434618353843689,0.4434618353843689,0.99362975358963,1.0,-2.097268581390381,0.6436387896537781,1.453629732131958,0.1691974103450775,0.0,0.0,1.0,72.18194580078125,179.0,-911.6770629882812,-18358.232421875,782.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3131408691406,302.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18859.67578125,19080.0,0.0,0.0,0.3781112432479858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396787405014038,1.3968034982681274,-1.6112626326503232e-05,0.0,0.0003837348485831,0.0,0.0,303.0028991699219,0.0,0.0,0.0,0.7628805637359619,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049504458904266,-5670.1767578125,303.9862365722656,0.9249938726425172,0.3385926485061645,0.3014307916164398,291.46435546875,297.1499938964844,293.1499938964844,0.3461853265762329,-6604.04248046875,303.9561767578125,0.9613023996353148,0.3757858276367187,0.3517547249794006,291.3305969238281,297.1499938964844,293.1499938964844,0.3674266040325165,-5118.44140625,303.9273376464844,0.9771151542663574,0.3950835466384887,0.2731180191040039,291.071533203125,297.1499938964844,293.1499938964844,0.4059998095035553,-7521.1494140625,303.8651733398437,0.9990000128746032,0.5280808210372925,0.4030048251152038,291.7520446777344,297.1499938964844,293.1499938964844,0.0590862743556499,-7916.0712890625,304.0912780761719,0.6027119159698486,0.0936660096049308,0.4180095493793487,288.4375915527344,291.1499938964844,250.4471893310547,249.95225524902344,279.0816345214844,291.7471618652344,288.3993530273437,1.0,0.398951768875122,0.4434618353843689,0.4434618353843689,0.99362975358963,1.0,-2.097268581390381,0.6436387896537781,1.453629732131958,0.1691974103450775,0.0,0.0,1.0,72.18194580078125,179.0,-911.6770629882812,-18358.232421875,782.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3131408691406,302.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18859.67578125,19080.0,0.0,0.0,0.3781112432479858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396787405014038,1.3968034982681274,-1.6112626326503232e-05,0.0,0.0003837348485831,0.0,0.0,303.0028991699219,0.0,0.0,0.0,0.7628805637359619,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228353857994079,-5932.4326171875,303.9835205078125,0.9054964780807496,0.346678227186203,0.3091895580291748,291.5242004394531,297.1499938964844,293.1499938964844,0.3672047257423401,-6918.369140625,303.9532165527344,0.9421680569648744,0.3853815495967865,0.3612647354602813,291.3962707519531,297.1499938964844,293.1499938964844,0.3897770643234253,-5361.16064453125,303.9271850585937,0.9594598412513732,0.4052267670631408,0.2804090678691864,291.1678466796875,297.1499938964844,293.1499938964844,0.4594101309776306,-8304.509765625,303.81988525390625,0.9990000128746032,0.5355034470558167,0.4373685121536255,291.8227233886719,297.1499938964844,293.1499938964844,0.0653047561645507,-8480.6162109375,304.0906677246094,0.5953994989395142,0.097492478787899,0.4390304982662201,288.1214294433594,291.1499938964844,250.4399871826172,249.94607543945312,279.0870361328125,291.81805419921875,288.08892822265625,1.0,0.4200092554092407,0.4407151043415069,0.4407151043415069,0.9940707683563232,1.0,-2.193251132965088,0.675286054611206,1.5179650783538818,0.179796352982521,0.0,0.0,1.0,82.55366516113281,179.0,-878.8640747070312,-18648.517578125,908.3338623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0285949707031,301.84747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18964.265625,20160.0,0.0,0.0,0.3969318866729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006551504135132,1.400671362876892,-1.620198236196302e-05,0.0,0.0004028354305773,0.0,0.0,305.5269775390625,0.0,0.0,0.0,0.7798209190368652,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.339402288198471,-6170.40869140625,303.98370361328125,0.8887214660644531,0.3542790710926056,0.3165153563022613,291.582275390625,297.1499938964844,293.1499938964844,0.3869698047637939,-7207.7880859375,303.9530944824219,0.923158884048462,0.3945719301700592,0.3704316616058349,291.4593811035156,297.1499938964844,293.1499938964844,0.4110771715641022,-5587.53173828125,303.92901611328125,0.9411699175834656,0.4150490760803222,0.2875906229019165,291.2707824707031,297.1499938964844,293.1499938964844,0.5150927305221558,-9097.609375,303.7787475585937,0.9990000128746032,0.540409505367279,0.472714215517044,291.8927307128906,297.1499938964844,293.1499938964844,0.0703839510679245,-8951.72265625,304.0922546386719,0.5864107012748718,0.1005626171827316,0.4561081826686859,287.8638916015625,291.1499938964844,250.4329376220703,249.94000244140625,279.0930480957031,291.8883056640625,287.8389892578125,1.0,0.4406518936157226,0.4383174180984497,0.4383174180984497,0.9948068261146544,1.0,-2.2846579551696777,0.7056467533111572,1.5790112018585205,0.1899882555007934,0.0,0.0,1.0,93.80436706542967,199.0,-783.5591430664062,-19055.7265625,1043.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8331298828125,301.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,19761.30078125,20160.0,0.0,0.0,0.4153388440608978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297857284545898,1.429802656173706,-1.6882924683159217e-05,0.0,0.0004215161316096,0.0,0.0,324.9892578125,0.0,0.0,0.0,0.7811765074729919,4.0,0.0,1.0
542820,291.7761535644531,297.1499938964844,293.1499938964844,0.369988739490509,-6598.8896484375,303.98834228515625,0.8528343439102173,0.3684003949165344,0.3302939534187317,291.6923217773437,297.1499938964844,293.1499938964844,0.4240357875823974,-7736.66552734375,303.9571838378906,0.8845497369766235,0.4119641780853271,0.3879753649234772,291.57861328125,297.1499938964844,293.1499938964844,0.4511878490447998,-6002.857421875,303.9360046386719,0.9000229239463806,0.4336918294429779,0.3014146685600281,291.4735717773437,297.1499938964844,293.1499938964844,0.5969871878623962,-10190.3564453125,303.77252197265625,0.9798797369003296,0.5468230843544006,0.5166875123977661,292.02471923828125,297.1499938964844,293.1499938964844,0.0787363946437835,-9741.37109375,304.0975952148437,0.5619845390319824,0.1056275069713592,0.4843774735927582,287.46343994140625,291.1499938964844,250.4193115234375,249.92825317382807,279.1116943359375,292.02099609375,287.4501037597656,1.0,0.4789346754550934,0.4352530539035797,0.4352530539035797,0.996279001235962,1.0,-2.425945520401001,0.753252387046814,1.672693133354187,0.2069767564535141,0.0,0.0,1.0,121.62992095947266,219.0,-578.197998046875,-19650.875,1314.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.708251953125,301.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,20052.0703125,20160.0,0.0,0.0,0.4502252340316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402663707733154,1.4402834177017212,-1.7131340428022668e-05,0.0,0.0004569213779177,0.0,0.0,332.1884765625,0.0,0.0,0.0,0.7864282727241516,4.0,0.0,1.0
542880,291.7761535644531,297.1499938964844,293.1499938964844,0.369988739490509,-6598.8896484375,303.98834228515625,0.8528343439102173,0.3684003949165344,0.3302939534187317,291.6923217773437,297.1499938964844,293.1499938964844,0.4240357875823974,-7736.66552734375,303.9571838378906,0.8845497369766235,0.4119641780853271,0.3879753649234772,291.57861328125,297.1499938964844,293.1499938964844,0.4511878490447998,-6002.857421875,303.9360046386719,0.9000229239463806,0.4336918294429779,0.3014146685600281,291.4735717773437,297.1499938964844,293.1499938964844,0.5969871878623962,-10190.3564453125,303.77252197265625,0.9798797369003296,0.5468230843544006,0.5166875123977661,292.02471923828125,297.1499938964844,293.1499938964844,0.0787363946437835,-9741.37109375,304.0975952148437,0.5619845390319824,0.1056275069713592,0.4843774735927582,287.46343994140625,291.1499938964844,250.4193115234375,249.92825317382807,279.1116943359375,292.02099609375,287.4501037597656,1.0,0.4789346754550934,0.4352530539035797,0.4352530539035797,0.996279001235962,1.0,-2.425945520401001,0.753252387046814,1.672693133354187,0.2069767564535141,0.0,0.0,1.0,121.62992095947266,219.0,-578.197998046875,-19650.875,1314.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.708251953125,301.44805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,20052.0703125,20160.0,0.0,0.0,0.4502252340316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402663707733154,1.4402834177017212,-1.7131340428022668e-05,0.0,0.0004569213779177,0.0,0.0,332.1884765625,0.0,0.0,0.0,0.7864282727241516,4.0,0.0,1.0
542940,291.88427734375,297.1499938964844,293.1499938964844,0.3952254354953766,-6939.8564453125,304.00030517578125,0.826067328453064,0.3812743127346039,0.3430716693401336,291.79449462890625,297.1499938964844,293.1499938964844,0.4554117023944855,-8168.1484375,303.9692687988281,0.8561850786209106,0.4281665682792663,0.4045422673225403,291.6887512207031,297.1499938964844,293.1499938964844,0.4853132963180542,-6343.27734375,303.9505920410156,0.8708697557449341,0.4511614441871643,0.3145139217376709,291.6098327636719,297.1499938964844,293.1499938964844,0.6328883767127991,-10608.66796875,303.8374938964844,0.9421977996826172,0.56157386302948,0.5295754075050354,292.1405029296875,297.1499938964844,293.1499938964844,0.0858283713459968,-10414.404296875,304.1032409667969,0.5426915884017944,0.1106368824839592,0.5116873979568481,287.26593017578125,291.1499938964844,250.40631103515625,249.9169769287109,279.1260681152344,292.13739013671875,287.2597351074219,1.0,0.5116900205612183,0.4336902797222137,0.4336902797222137,0.997751235961914,1.0,-2.525017261505127,0.7877501249313354,1.737267017364502,0.2192837446928024,0.0,0.0,1.0,151.5063934326172,237.0,-340.0631408691406,-20276.6015625,1567.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9338684082031,301.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.87109375,21240.0,0.0,0.0,0.4813796579837799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430935382843018,1.443110704421997,-1.7198663044837303e-05,0.0,0.0004885391681455,0.0,0.0,334.1485900878906,0.0,0.0,0.0,0.8028445243835449,4.0,0.0,1.0
543000,291.88427734375,297.1499938964844,293.1499938964844,0.3952254354953766,-6939.8564453125,304.00030517578125,0.826067328453064,0.3812743127346039,0.3430716693401336,291.79449462890625,297.1499938964844,293.1499938964844,0.4554117023944855,-8168.1484375,303.9692687988281,0.8561850786209106,0.4281665682792663,0.4045422673225403,291.6887512207031,297.1499938964844,293.1499938964844,0.4853132963180542,-6343.27734375,303.9505920410156,0.8708697557449341,0.4511614441871643,0.3145139217376709,291.6098327636719,297.1499938964844,293.1499938964844,0.6328883767127991,-10608.66796875,303.8374938964844,0.9421977996826172,0.56157386302948,0.5295754075050354,292.1405029296875,297.1499938964844,293.1499938964844,0.0858283713459968,-10414.404296875,304.1032409667969,0.5426915884017944,0.1106368824839592,0.5116873979568481,287.26593017578125,291.1499938964844,250.40631103515625,249.9169769287109,279.1260681152344,292.13739013671875,287.2597351074219,1.0,0.5116900205612183,0.4336902797222137,0.4336902797222137,0.997751235961914,1.0,-2.525017261505127,0.7877501249313354,1.737267017364502,0.2192837446928024,0.0,0.0,1.0,151.5063934326172,237.0,-340.0631408691406,-20276.6015625,1567.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9338684082031,301.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.87109375,21240.0,0.0,0.0,0.4813796579837799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430935382843018,1.443110704421997,-1.7198663044837303e-05,0.0,0.0004885391681455,0.0,0.0,334.1485900878906,0.0,0.0,0.0,0.8028445243835449,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156889617443084,-7207.78173828125,304.0160522460937,0.8105959892272949,0.3932302296161651,0.3547651767730713,291.888671875,297.1499938964844,293.1499938964844,0.4815649390220642,-8516.5869140625,303.98590087890625,0.8409522771835327,0.4434049129486084,0.4199379682540893,291.78936767578125,297.1499938964844,293.1499938964844,0.5140680074691772,-6621.23876953125,303.96905517578125,0.8551669716835022,0.4677639901638031,0.3268091678619385,291.71600341796875,297.1499938964844,293.1499938964844,0.667767345905304,-11015.833984375,303.88311767578125,0.919924259185791,0.5790400505065918,0.5465103983879089,292.2404479980469,297.1499938964844,293.1499938964844,0.0922196134924888,-11017.3310546875,304.1081237792969,0.5336744785308838,0.1159239634871482,0.5393181443214417,287.20672607421875,291.1499938964844,250.39390563964844,249.9061279296875,279.1319580078125,292.23785400390625,287.2053527832031,1.0,0.5406156778335571,0.4322198629379272,0.4322198629379272,0.9986507296562196,1.0,-2.6258840560913086,0.8229248523712158,1.8029593229293823,0.2319047451019287,0.0,0.0,1.0,177.4431915283203,240.0,-147.6956024169922,-21189.78515625,1824.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3399963378906,301.9102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.93359375,21240.0,0.0,0.0,0.5094136595726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760881662368774,1.4761061668395996,-1.799410892999731e-05,0.0,0.0005169901414774,0.0,0.0,357.5965270996094,0.0,0.0,0.0,0.8060926198959351,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156889617443084,-7207.78173828125,304.0160522460937,0.8105959892272949,0.3932302296161651,0.3547651767730713,291.888671875,297.1499938964844,293.1499938964844,0.4815649390220642,-8516.5869140625,303.98590087890625,0.8409522771835327,0.4434049129486084,0.4199379682540893,291.78936767578125,297.1499938964844,293.1499938964844,0.5140680074691772,-6621.23876953125,303.96905517578125,0.8551669716835022,0.4677639901638031,0.3268091678619385,291.71600341796875,297.1499938964844,293.1499938964844,0.667767345905304,-11015.833984375,303.88311767578125,0.919924259185791,0.5790400505065918,0.5465103983879089,292.2404479980469,297.1499938964844,293.1499938964844,0.0922196134924888,-11017.3310546875,304.1081237792969,0.5336744785308838,0.1159239634871482,0.5393181443214417,287.20672607421875,291.1499938964844,250.39390563964844,249.9061279296875,279.1319580078125,292.23785400390625,287.2053527832031,1.0,0.5406156778335571,0.4322198629379272,0.4322198629379272,0.9986507296562196,1.0,-2.6258840560913086,0.8229248523712158,1.8029593229293823,0.2319047451019287,0.0,0.0,1.0,177.4431915283203,240.0,-147.6956024169922,-21189.78515625,1824.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3399963378906,301.9102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.93359375,21240.0,0.0,0.0,0.5094136595726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760881662368774,1.4761061668395996,-1.799410892999731e-05,0.0,0.0005169901414774,0.0,0.0,357.5965270996094,0.0,0.0,0.0,0.8060926198959351,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335914552211761,-7438.00439453125,304.03082275390625,0.8051499128341675,0.4045081436634063,0.3654872179031372,291.9745483398437,297.1499938964844,293.1499938964844,0.5049595832824707,-8822.5576171875,304.0015869140625,0.8366460204124451,0.4579356014728546,0.4342759847640991,291.8806457519531,297.1499938964844,293.1499938964844,0.5400447249412537,-6867.85107421875,303.9860534667969,0.8509772419929504,0.4837156534194946,0.3383713662624359,291.8089904785156,297.1499938964844,293.1499938964844,0.7000298500061035,-11390.22265625,303.9180908203125,0.9131373763084412,0.5964992642402649,0.5634579062461853,292.327392578125,297.1499938964844,293.1499938964844,0.0981716141104698,-11574.8779296875,304.1121520996094,0.5333344340324402,0.1213171184062957,0.5660333633422852,287.19293212890625,291.1499938964844,250.382080078125,249.8957061767578,279.1352844238281,292.3252258300781,287.1936340332031,1.0,0.5623771548271179,0.4309290051460266,0.4309290051460266,0.9995502233505248,1.0,-2.7223620414733887,0.8565763235092163,1.865785837173462,0.2440371364355087,0.0,0.0,1.0,194.7289886474609,243.0,-49.0333366394043,-22055.130859375,2051.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8510437011719,302.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.76171875,21240.0,0.0,0.0,0.5345458388328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806655645370483,1.48068368434906,-1.8105880371876992e-05,0.0,0.0005424960982054,0.0,0.0,360.93359375,0.0,0.0,0.0,0.8083817958831787,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335914552211761,-7438.00439453125,304.03082275390625,0.8051499128341675,0.4045081436634063,0.3654872179031372,291.9745483398437,297.1499938964844,293.1499938964844,0.5049595832824707,-8822.5576171875,304.0015869140625,0.8366460204124451,0.4579356014728546,0.4342759847640991,291.8806457519531,297.1499938964844,293.1499938964844,0.5400447249412537,-6867.85107421875,303.9860534667969,0.8509772419929504,0.4837156534194946,0.3383713662624359,291.8089904785156,297.1499938964844,293.1499938964844,0.7000298500061035,-11390.22265625,303.9180908203125,0.9131373763084412,0.5964992642402649,0.5634579062461853,292.327392578125,297.1499938964844,293.1499938964844,0.0981716141104698,-11574.8779296875,304.1121520996094,0.5333344340324402,0.1213171184062957,0.5660333633422852,287.19293212890625,291.1499938964844,250.382080078125,249.8957061767578,279.1352844238281,292.3252258300781,287.1936340332031,1.0,0.5623771548271179,0.4309290051460266,0.4309290051460266,0.9995502233505248,1.0,-2.7223620414733887,0.8565763235092163,1.865785837173462,0.2440371364355087,0.0,0.0,1.0,194.7289886474609,243.0,-49.0333366394043,-22055.130859375,2051.897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8510437011719,302.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,21192.76171875,21240.0,0.0,0.0,0.5345458388328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806655645370483,1.48068368434906,-1.8105880371876992e-05,0.0,0.0005424960982054,0.0,0.0,360.93359375,0.0,0.0,0.0,0.8083817958831787,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416728913784027,-7540.701171875,304.0378112792969,0.8045974969863892,0.4099052250385284,0.3705485463142395,292.0146179199219,297.1499938964844,293.1499938964844,0.5157158970832825,-8961.548828125,304.0090026855469,0.8366157412528992,0.464956521987915,0.4411236047744751,291.9231262207031,297.1499938964844,293.1499938964844,0.552065908908844,-6980.625,303.9939880371094,0.8511171340942383,0.4914520680904388,0.3439216017723083,291.85205078125,297.1499938964844,293.1499938964844,0.7149258255958557,-11561.7158203125,303.93316650390625,0.9127051830291748,0.6050269603729248,0.5716893076896667,292.3668212890625,297.1499938964844,293.1499938964844,0.1009777411818504,-11835.0185546875,304.1139221191406,0.5348231792449951,0.1239916309714317,0.5789557099342346,287.2004699707031,291.1499938964844,250.3763885498047,249.89064025878903,279.1365051269531,292.3648376464844,287.2018127441406,1.0,0.5716187953948975,0.4303459525108337,0.4303459525108337,1.0,1.0,-2.768766164779663,0.8727588653564453,1.8960074186325075,0.2498635649681091,0.0,0.0,1.0,201.0875701904297,243.0,-14.96918773651123,-22492.96875,2157.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12774658203125,302.5004577636719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.755859375,22320.0,0.0,0.0,0.5461004972457886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468677520752,1.4814867973327637,-1.812552727642469e-05,0.0,0.0005542225553654,0.0,0.0,361.5212097167969,0.0,0.0,0.0,0.8237835168838501,4.0,0.0,1.0
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485423564910888,-7626.2958984375,304.04571533203125,0.8048846125602722,0.4151249229907989,0.3754207789897918,292.052978515625,297.1499938964844,293.1499938964844,0.525111198425293,-9080.8212890625,304.0175476074219,0.8373872637748718,0.4718034267425537,0.4477733671665191,291.9637756347656,297.1499938964844,293.1499938964844,0.5626486539840698,-7078.197265625,304.00311279296875,0.8520998954772949,0.4990106523036957,0.3493249416351318,291.8932800292969,297.1499938964844,293.1499938964844,0.7279581427574158,-11708.78125,303.9488830566406,0.9133727550506592,0.6133723855018616,0.5797263383865356,292.4039611816406,297.1499938964844,293.1499938964844,0.1035152450203895,-12066.5009765625,304.1158752441406,0.5369069576263428,0.1266198456287384,0.5915333032608032,287.2376403808594,291.1499938964844,250.370834350586,249.8856811523437,279.13751220703125,292.402099609375,287.24072265625,1.0,0.5800567865371704,0.4297971427440643,0.4297971427440643,1.0,1.0,-2.8138835430145264,0.8884966969490051,1.9253867864608765,0.2555349767208099,0.0,0.0,1.0,206.41587829589844,246.0,41.29500579833984,-23042.5546875,2258.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39337158203125,302.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,21984.609375,22320.0,0.0,0.0,0.5572208166122437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080736875534058,1.5080925226211548,-1.878239163488616e-05,0.0,0.0005655083223246,0.0,0.0,381.3504638671875,0.0,0.0,0.0,0.8237964510917664,4.0,0.0,1.0
