time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593443274497986,-7761.3916015625,304.0558166503906,0.806410551071167,0.423103928565979,0.3828235864639282,292.1111145019531,297.1499938964844,293.1499938964844,0.5400117039680481,-9270.421875,304.0283508300781,0.8396581411361694,0.4823916554450989,0.4580052495002746,292.0252990722656,297.1499938964844,293.1499938964844,0.5794544816017151,-7233.45703125,304.0146179199219,0.8547641634941101,0.5107290744781494,0.357662558555603,291.95574951171875,297.1499938964844,293.1499938964844,0.7485478520393372,-11943.0576171875,303.96875,0.9158843755722046,0.6263275146484375,0.5921511650085449,292.45916748046875,297.1499938964844,293.1499938964844,0.1075137257575988,-12429.9658203125,304.1183776855469,0.5409334897994995,0.130684033036232,0.6108208894729614,287.28131103515625,291.1499938964844,250.3622436523437,249.8779144287109,279.13897705078125,292.4574890136719,287.2838134765625,1.0,0.5922698974609375,0.4290054440498352,0.4290054440498352,1.0,1.0,-2.883216381072998,0.9126841425895692,1.970532178878784,0.2642551064491272,0.0,0.0,1.0,213.394287109375,246.0,61.71289443969727,-23743.064453125,2413.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81109619140625,303.0682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,22205.94921875,22320.0,0.0,0.0,0.5739927291870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156463384628296,1.5156652927398682,-1.8971490135299973e-05,0.0,0.0005825296393595,0.0,0.0,387.12408447265625,0.0,0.0,0.0,0.8275808691978455,4.0,0.0,1.0
543480,292.23095703125,297.1499938964844,293.1499938964844,0.4619380533695221,-7793.767578125,304.0580749511719,0.8069234490394592,0.4250282347202301,0.3846033811569214,292.12506103515625,297.1499938964844,293.1499938964844,0.5436292290687561,-9316.3427734375,304.03076171875,0.8403594493865967,0.4849691987037658,0.4604893922805786,292.0400390625,297.1499938964844,293.1499938964844,0.5835444331169128,-7271.1474609375,304.01715087890625,0.8555719256401062,0.5135875344276428,0.3596913516521454,291.97076416015625,297.1499938964844,293.1499938964844,0.7535387873649597,-11999.8759765625,303.9730834960937,0.9167044162750244,0.6294914484024048,0.5951785445213318,292.47222900390625,297.1499938964844,293.1499938964844,0.1084807813167572,-12517.408203125,304.11895751953125,0.5420146584510803,0.1316684186458587,0.6154708862304688,287.2916259765625,291.1499938964844,250.3601531982422,249.87600708007807,279.13934326171875,292.4706115722656,287.2940979003906,1.0,0.595123291015625,0.4288238883018493,0.4288238883018493,1.0,1.0,-2.900008201599121,0.9185436964035034,1.9814646244049072,0.2663688659667969,0.0,0.0,1.0,214.91241455078125,249.0,63.87965393066406,-23911.251953125,2451.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.914794921875,303.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.90625,22320.0,0.0,0.0,0.5779852867126465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516566038131714,1.5165849924087524,-1.899452217912767e-05,0.0,0.000586581591051,0.0,0.0,387.8292541503906,0.0,0.0,0.0,0.828040361404419,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.474224716424942,-7946.6748046875,304.06817626953125,0.8098592162132263,0.4342192113399505,0.3930859863758087,292.1916198730469,297.1499938964844,293.1499938964844,0.5610219836235046,-9536.380859375,304.0414428710937,0.8442999124526978,0.497432678937912,0.4724768698215484,292.1103515625,297.1499938964844,293.1499938964844,0.6032694578170776,-7452.27978515625,304.02850341796875,0.8600733876228333,0.5274436473846436,0.3695074617862701,292.04229736328125,297.1499938964844,293.1499938964844,0.7775149941444397,-12272.6640625,303.9919738769531,0.921464502811432,0.6448507308959961,0.6098500490188599,292.5336303710937,297.1499938964844,293.1499938964844,0.1130891591310501,-12931.4892578125,304.1216125488281,0.5475398898124695,0.1363746076822281,0.6376270055770874,287.34210205078125,291.1499938964844,250.3500061035156,249.8666839599609,279.1410217285156,292.5322265625,287.34442138671875,1.0,0.6084506511688232,0.4280105829238891,0.4280105829238891,1.0,1.0,-2.9806830883026123,0.9467105865478516,2.0339725017547607,0.276541143655777,0.0,0.0,1.0,221.5619506835937,252.0,68.18011474609375,-24721.59375,2634.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4242858886719,303.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.529296875,23400.0,0.0,0.0,0.5968015789985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973214550409e-05,0.0,0.0006056777783669,0.0,0.0,389.52142333984375,0.0,0.0,0.0,0.8441407680511475,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.474224716424942,-7946.6748046875,304.06817626953125,0.8098592162132263,0.4342192113399505,0.3930859863758087,292.1916198730469,297.1499938964844,293.1499938964844,0.5610219836235046,-9536.380859375,304.0414428710937,0.8442999124526978,0.497432678937912,0.4724768698215484,292.1103515625,297.1499938964844,293.1499938964844,0.6032694578170776,-7452.27978515625,304.02850341796875,0.8600733876228333,0.5274436473846436,0.3695074617862701,292.04229736328125,297.1499938964844,293.1499938964844,0.7775149941444397,-12272.6640625,303.9919738769531,0.921464502811432,0.6448507308959961,0.6098500490188599,292.5336303710937,297.1499938964844,293.1499938964844,0.1130891591310501,-12931.4892578125,304.1216125488281,0.5475398898124695,0.1363746076822281,0.6376270055770874,287.34210205078125,291.1499938964844,250.3500061035156,249.8666839599609,279.1410217285156,292.5322265625,287.34442138671875,1.0,0.6084506511688232,0.4280105829238891,0.4280105829238891,1.0,1.0,-2.9806830883026123,0.9467105865478516,2.0339725017547607,0.276541143655777,0.0,0.0,1.0,221.5619506835937,252.0,68.18011474609375,-24721.59375,2634.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4242858886719,303.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.529296875,23400.0,0.0,0.0,0.5968015789985657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973214550409e-05,0.0,0.0006056777783669,0.0,0.0,389.52142333984375,0.0,0.0,0.0,0.8441407680511475,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843150675296783,-8070.056640625,304.0784912109375,0.8129417300224304,0.4426721930503845,0.4008809030056,292.25347900390625,297.1499938964844,293.1499938964844,0.5760030150413513,-9723.0400390625,304.0525207519531,0.8485154509544373,0.5091659426689148,0.4837482273578644,292.17559814453125,297.1499938964844,293.1499938964844,0.6204376816749573,-7607.580078125,304.04022216796875,0.8648697733879089,0.5405455827713013,0.3787782490253448,292.10888671875,297.1499938964844,293.1499938964844,0.7982012629508972,-12504.7158203125,304.0099182128906,0.92669016122818,0.6594049334526062,0.623740017414093,292.5893249511719,297.1499938964844,293.1499938964844,0.1170493438839912,-13281.009765625,304.1244506835937,0.5528796911239624,0.140693798661232,0.6579217314720154,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.42578125,1.0,0.6205296516418457,0.4273566305637359,0.4273566305637359,1.0,1.0,-3.0558457374572754,0.9730172753334044,2.082828521728516,0.2860879600048065,0.0,0.0,1.0,227.1757354736328,255.0,92.77328491210938,-25614.544921875,2809.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8684997558594,303.920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.166015625,23400.0,0.0,0.0,0.6143564581871033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.550359129905701,-1.9849940144922584e-05,0.0,0.0006234937463887,0.0,0.0,414.3210754394531,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843150675296783,-8070.056640625,304.0784912109375,0.8129417300224304,0.4426721930503845,0.4008809030056,292.25347900390625,297.1499938964844,293.1499938964844,0.5760030150413513,-9723.0400390625,304.0525207519531,0.8485154509544373,0.5091659426689148,0.4837482273578644,292.17559814453125,297.1499938964844,293.1499938964844,0.6204376816749573,-7607.580078125,304.04022216796875,0.8648697733879089,0.5405455827713013,0.3787782490253448,292.10888671875,297.1499938964844,293.1499938964844,0.7982012629508972,-12504.7158203125,304.0099182128906,0.92669016122818,0.6594049334526062,0.623740017414093,292.5893249511719,297.1499938964844,293.1499938964844,0.1170493438839912,-13281.009765625,304.1244506835937,0.5528796911239624,0.140693798661232,0.6579217314720154,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.42578125,1.0,0.6205296516418457,0.4273566305637359,0.4273566305637359,1.0,1.0,-3.0558457374572754,0.9730172753334044,2.082828521728516,0.2860879600048065,0.0,0.0,1.0,227.1757354736328,255.0,92.77328491210938,-25614.544921875,2809.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8684997558594,303.920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.166015625,23400.0,0.0,0.0,0.6143564581871033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503392219543457,1.550359129905701,-1.9849940144922584e-05,0.0,0.0006234937463887,0.0,0.0,414.3210754394531,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942896366119385,-8193.064453125,304.0856628417969,0.815839946269989,0.4504236876964569,0.4080208837985992,292.3110656738281,297.1499938964844,293.1499938964844,0.5909929275512695,-9910.771484375,304.0599670410156,0.8526555299758911,0.5201948881149292,0.4943288564682007,292.2362365722656,297.1499938964844,293.1499938964844,0.6376473307609558,-7763.9541015625,304.0480651855469,0.8695900440216064,0.5529308915138245,0.3875280618667602,292.1709289550781,297.1499938964844,293.1499938964844,0.8188989758491516,-12739.619140625,304.02203369140625,0.931867241859436,0.6731997132301331,0.6368818283081055,292.6400451660156,297.1499938964844,293.1499938964844,0.1208291798830032,-13614.1650390625,304.12664794921875,0.5577312707901001,0.144609272480011,0.676327645778656,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.47491455078125,1.0,0.6316333413124084,0.426855206489563,0.426855206489563,1.0,1.0,-3.125600576400757,0.99754136800766,2.128059148788452,0.2950586974620819,0.0,0.0,1.0,232.199462890625,258.0,74.30850219726562,-26318.73828125,2977.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820739746094,304.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.85546875,23400.0,0.0,0.0,0.6305112242698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554460525512695,1.5544804334640503,-1.995561433432158e-05,0.0,0.0006398887489922,0.0,0.0,417.634033203125,0.0,0.0,0.0,0.8486538529396057,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942896366119385,-8193.064453125,304.0856628417969,0.815839946269989,0.4504236876964569,0.4080208837985992,292.3110656738281,297.1499938964844,293.1499938964844,0.5909929275512695,-9910.771484375,304.0599670410156,0.8526555299758911,0.5201948881149292,0.4943288564682007,292.2362365722656,297.1499938964844,293.1499938964844,0.6376473307609558,-7763.9541015625,304.0480651855469,0.8695900440216064,0.5529308915138245,0.3875280618667602,292.1709289550781,297.1499938964844,293.1499938964844,0.8188989758491516,-12739.619140625,304.02203369140625,0.931867241859436,0.6731997132301331,0.6368818283081055,292.6400451660156,297.1499938964844,293.1499938964844,0.1208291798830032,-13614.1650390625,304.12664794921875,0.5577312707901001,0.144609272480011,0.676327645778656,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.47491455078125,1.0,0.6316333413124084,0.426855206489563,0.426855206489563,1.0,1.0,-3.125600576400757,0.99754136800766,2.128059148788452,0.2950586974620819,0.0,0.0,1.0,232.199462890625,258.0,74.30850219726562,-26318.73828125,2977.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820739746094,304.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.85546875,23400.0,0.0,0.0,0.6305112242698669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554460525512695,1.5544804334640503,-1.995561433432158e-05,0.0,0.0006398887489922,0.0,0.0,417.634033203125,0.0,0.0,0.0,0.8486538529396057,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990175664424896,-8251.28515625,304.0887451171875,0.817173957824707,0.4540427029132843,0.4113574922084808,292.3384094238281,297.1499938964844,293.1499938964844,0.5982375144958496,-10001.28125,304.06317138671875,0.854640007019043,0.5254510641098022,0.4993719458580017,292.2649841308594,297.1499938964844,293.1499938964844,0.6459994316101074,-7839.642578125,304.0514221191406,0.8718605041503906,0.5588611364364624,0.3917174339294433,292.2003479003906,297.1499938964844,293.1499938964844,0.8289333581924438,-12853.52734375,304.02703857421875,0.9343516230583192,0.6798198223114014,0.6431882381439209,292.6637268066406,297.1499938964844,293.1499938964844,0.1225963979959487,-13769.197265625,304.127685546875,0.5599331855773926,0.14641734957695,0.684840202331543,287.4939270019531,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.4957275390625,1.0,0.6368739604949951,0.4266558587551117,0.4266558587551117,1.0,1.0,-3.158531188964844,1.0091651678085327,2.149365901947021,0.2993408739566803,0.0,0.0,1.0,234.5708465576172,258.0,66.71123504638672,-26648.8125,3058.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4806213378906,304.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.77734375,24480.0,0.0,0.0,0.6380614042282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551564693450928,1.5551764965057373,-1.9973487724200822e-05,0.0,0.0006475512054748,0.0,0.0,418.1952819824219,0.0,0.0,0.0,0.8640011548995972,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026829838752747,-8295.025390625,304.0932312011719,0.8184118270874023,0.4574832618236542,0.4145391881465912,292.36492919921875,297.1499938964844,293.1499938964844,0.6042594909667969,-10074.7939453125,304.0679931640625,0.8565418720245361,0.5305277705192566,0.5042508244514465,292.2928161621094,297.1499938964844,293.1499938964844,0.6530495882034302,-7902.1455078125,304.0565185546875,0.8740436434745789,0.5646070837974548,0.3957831561565399,292.2289123535156,297.1499938964844,293.1499938964844,0.8373501896858215,-12946.5703125,304.0340881347656,0.9367290735244752,0.6862413287162781,0.6493167281150818,292.6863708496094,297.1499938964844,293.1499938964844,0.1240643635392189,-13895.20703125,304.1290588378906,0.5619728565216064,0.1481263041496276,0.6929052472114563,287.5382080078125,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408630371094,1.0,0.6419254541397095,0.4264884293079376,0.4264884293079376,1.0,1.0,-3.1901791095733643,1.0203698873519895,2.169809103012085,0.3034920990467071,0.0,0.0,1.0,236.8802947998047,261.0,91.59387969970705,-27093.0859375,3138.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.654052734375,304.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.345703125,24480.0,0.0,0.0,0.6454885601997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809049606323242,1.580925703048706,-2.06403601623606e-05,0.0,0.0006550888065248,0.0,0.0,439.3132629394531,0.0,0.0,0.0,0.8635187745094299,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106956362724304,-8392.9443359375,304.0987548828125,0.8205656409263611,0.4638653993606567,0.4204398691654205,292.4154357910156,297.1499938964844,293.1499938964844,0.6172062158584595,-10235.3486328125,304.0736999511719,0.8600461483001709,0.5401706099510193,0.5135132074356079,292.3457336425781,297.1499938964844,293.1499938964844,0.668147087097168,-8037.93603515625,304.0624389648437,0.8780946731567383,0.5755860209465027,0.403543084859848,292.2833557128906,297.1499938964844,293.1499938964844,0.8554248809814453,-13150.7646484375,304.0425109863281,0.941093385219574,0.6985320448875427,0.6610311269760132,292.7288818359375,297.1499938964844,293.1499938964844,0.1270600408315658,-14155.103515625,304.13104248046875,0.5655427575111389,0.1512514650821685,0.7077078819274902,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.585693359375,1.0,0.651492178440094,0.426242858171463,0.426242858171463,1.0,1.0,-3.249630689620972,1.041527271270752,2.20810341835022,0.3113985657691955,0.0,0.0,1.0,241.3725433349609,264.0,68.72622680664062,-27700.359375,3293.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97491455078125,304.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.14453125,24480.0,0.0,0.0,0.6596144437789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588763952255249,1.5887848138809204,-2.0846084225922823e-05,0.0,0.0006694247713312,0.0,0.0,445.8976745605469,0.0,0.0,0.0,0.8674362301826477,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106956362724304,-8392.9443359375,304.0987548828125,0.8205656409263611,0.4638653993606567,0.4204398691654205,292.4154357910156,297.1499938964844,293.1499938964844,0.6172062158584595,-10235.3486328125,304.0736999511719,0.8600461483001709,0.5401706099510193,0.5135132074356079,292.3457336425781,297.1499938964844,293.1499938964844,0.668147087097168,-8037.93603515625,304.0624389648437,0.8780946731567383,0.5755860209465027,0.403543084859848,292.2833557128906,297.1499938964844,293.1499938964844,0.8554248809814453,-13150.7646484375,304.0425109863281,0.941093385219574,0.6985320448875427,0.6610311269760132,292.7288818359375,297.1499938964844,293.1499938964844,0.1270600408315658,-14155.103515625,304.13104248046875,0.5655427575111389,0.1512514650821685,0.7077078819274902,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.585693359375,1.0,0.651492178440094,0.426242858171463,0.426242858171463,1.0,1.0,-3.249630689620972,1.041527271270752,2.20810341835022,0.3113985657691955,0.0,0.0,1.0,241.3725433349609,264.0,68.72622680664062,-27700.359375,3293.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.97491455078125,304.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,24400.14453125,24480.0,0.0,0.0,0.6596144437789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588763952255249,1.5887848138809204,-2.0846084225922823e-05,0.0,0.0006694247713312,0.0,0.0,445.8976745605469,0.0,0.0,0.0,0.8674362301826477,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182636976242065,-8485.47265625,304.1031799316406,0.8223224878311157,0.4696115255355835,0.4257705807685852,292.4628295898437,297.1499938964844,293.1499938964844,0.6297557353973389,-10390.732421875,304.07818603515625,0.8631636500358582,0.5491641759872437,0.5221617817878723,292.39520263671875,297.1499938964844,293.1499938964844,0.6828808188438416,-8170.20751953125,304.0670471191406,0.8817458152770996,0.5859220027923584,0.4108526408672333,292.3343505859375,297.1499938964844,293.1499938964844,0.8730874061584473,-13350.52734375,304.0488586425781,0.9449691772460938,0.7101379036903381,0.6720966696739197,292.7678527832031,297.1499938964844,293.1499938964844,0.1297933459281921,-14391.6103515625,304.1328125,0.568473219871521,0.154005616903305,0.7208248376846313,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171875,1.0,0.6603991389274597,0.4261015355587005,0.4261015355587005,1.0,1.0,-3.304314374923706,1.061133861541748,2.243180513381958,0.3188179135322571,0.0,0.0,1.0,245.7242584228516,267.0,50.661502838134766,-28243.416015625,3441.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726107001304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826143362559,0.0,0.0,447.5386047363281,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182636976242065,-8485.47265625,304.1031799316406,0.8223224878311157,0.4696115255355835,0.4257705807685852,292.4628295898437,297.1499938964844,293.1499938964844,0.6297557353973389,-10390.732421875,304.07818603515625,0.8631636500358582,0.5491641759872437,0.5221617817878723,292.39520263671875,297.1499938964844,293.1499938964844,0.6828808188438416,-8170.20751953125,304.0670471191406,0.8817458152770996,0.5859220027923584,0.4108526408672333,292.3343505859375,297.1499938964844,293.1499938964844,0.8730874061584473,-13350.52734375,304.0488586425781,0.9449691772460938,0.7101379036903381,0.6720966696739197,292.7678527832031,297.1499938964844,293.1499938964844,0.1297933459281921,-14391.6103515625,304.1328125,0.568473219871521,0.154005616903305,0.7208248376846313,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6171875,1.0,0.6603991389274597,0.4261015355587005,0.4261015355587005,1.0,1.0,-3.304314374923706,1.061133861541748,2.243180513381958,0.3188179135322571,0.0,0.0,1.0,245.7242584228516,267.0,50.661502838134766,-28243.416015625,3441.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726107001304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826143362559,0.0,0.0,447.5386047363281,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239161252975464,-8552.6357421875,304.1092529296875,0.8236520290374756,0.4747108817100525,0.4305309653282165,292.507568359375,297.1499938964844,293.1499938964844,0.6401429772377014,-10516.810546875,304.08465576171875,0.8658480048179626,0.5574981570243835,0.5301989912986755,292.4417419433594,297.1499938964844,293.1499938964844,0.6953528523445129,-8280.1083984375,304.07373046875,0.8849511742591858,0.5956050157546997,0.4177148342132568,292.3825378417969,297.1499938964844,293.1499938964844,0.8879867196083069,-13515.580078125,304.0575256347656,0.948310136795044,0.7210333943367004,0.6825087070465088,292.8037414550781,297.1499938964844,293.1499938964844,0.1319186240434646,-14571.50390625,304.13494873046875,0.5707862973213196,0.1564085334539413,0.732368528842926,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767883300781,1.0,0.6686909198760986,0.4260538816452026,0.4260538816452026,1.0,1.0,-3.35436487197876,1.0792378187179563,2.2751271724700928,0.3257715702056885,0.0,0.0,1.0,249.9976806640625,270.0,65.59498596191406,-28884.845703125,3581.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5339660644531,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.6850529909133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.170359766751062e-05,0.0,0.0006952417315915,0.0,0.0,473.6922302246094,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239161252975464,-8552.6357421875,304.1092529296875,0.8236520290374756,0.4747108817100525,0.4305309653282165,292.507568359375,297.1499938964844,293.1499938964844,0.6401429772377014,-10516.810546875,304.08465576171875,0.8658480048179626,0.5574981570243835,0.5301989912986755,292.4417419433594,297.1499938964844,293.1499938964844,0.6953528523445129,-8280.1083984375,304.07373046875,0.8849511742591858,0.5956050157546997,0.4177148342132568,292.3825378417969,297.1499938964844,293.1499938964844,0.8879867196083069,-13515.580078125,304.0575256347656,0.948310136795044,0.7210333943367004,0.6825087070465088,292.8037414550781,297.1499938964844,293.1499938964844,0.1319186240434646,-14571.50390625,304.13494873046875,0.5707862973213196,0.1564085334539413,0.732368528842926,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767883300781,1.0,0.6686909198760986,0.4260538816452026,0.4260538816452026,1.0,1.0,-3.35436487197876,1.0792378187179563,2.2751271724700928,0.3257715702056885,0.0,0.0,1.0,249.9976806640625,270.0,65.59498596191406,-28884.845703125,3581.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5339660644531,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.6850529909133911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.170359766751062e-05,0.0,0.0006952417315915,0.0,0.0,473.6922302246094,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
544380,292.6703491210937,297.1499938964844,293.1499938964844,0.529798150062561,-8623.86328125,304.1130065917969,0.8245851993560791,0.4792180359363556,0.4347517192363739,292.5497436523437,297.1499938964844,293.1499938964844,0.6509213447570801,-10649.001953125,304.0884704589844,0.8681170344352722,0.5652182102203369,0.5376489758491516,292.4853820800781,297.1499938964844,293.1499938964844,0.7083280086517334,-8395.501953125,304.0775146484375,0.8877376914024353,0.6046983003616333,0.4241571426391601,292.4278259277344,297.1499938964844,293.1499938964844,0.903544783592224,-13690.373046875,304.0623779296875,0.9511603116989136,0.7312906384468079,0.6923038363456726,292.8367614746094,297.1499938964844,293.1499938964844,0.1339796930551529,-14747.7939453125,304.13653564453125,0.5725288391113281,0.1584791988134384,0.7424106001853943,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.6763958930969238,0.426088809967041,0.426088809967041,1.0,1.0,-3.400010347366333,1.0959157943725586,2.3040945529937744,0.3322788178920746,0.0,0.0,1.0,254.19708251953125,273.0,45.81643295288086,-29342.744140625,3714.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7747802734375,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.80078125,25560.0,0.0,0.0,0.6966263651847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248708963394165,1.6248927116394043,-2.180436422349885e-05,0.0,0.0007069872226566,0.0,0.0,476.9949951171875,0.0,0.0,0.0,0.8870806097984314,4.0,0.0,1.0
544440,292.6703491210937,297.1499938964844,293.1499938964844,0.529798150062561,-8623.86328125,304.1130065917969,0.8245851993560791,0.4792180359363556,0.4347517192363739,292.5497436523437,297.1499938964844,293.1499938964844,0.6509213447570801,-10649.001953125,304.0884704589844,0.8681170344352722,0.5652182102203369,0.5376489758491516,292.4853820800781,297.1499938964844,293.1499938964844,0.7083280086517334,-8395.501953125,304.0775146484375,0.8877376914024353,0.6046983003616333,0.4241571426391601,292.4278259277344,297.1499938964844,293.1499938964844,0.903544783592224,-13690.373046875,304.0623779296875,0.9511603116989136,0.7312906384468079,0.6923038363456726,292.8367614746094,297.1499938964844,293.1499938964844,0.1339796930551529,-14747.7939453125,304.13653564453125,0.5725288391113281,0.1584791988134384,0.7424106001853943,287.7034912109375,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.6763958930969238,0.426088809967041,0.426088809967041,1.0,1.0,-3.400010347366333,1.0959157943725586,2.3040945529937744,0.3322788178920746,0.0,0.0,1.0,254.19708251953125,273.0,45.81643295288086,-29342.744140625,3714.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7747802734375,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.80078125,25560.0,0.0,0.0,0.6966263651847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248708963394165,1.6248927116394043,-2.180436422349885e-05,0.0,0.0007069872226566,0.0,0.0,476.9949951171875,0.0,0.0,0.0,0.8870806097984314,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325236320495605,-8656.771484375,304.1147766113281,0.8249148726463318,0.4812565445899963,0.4366707801818847,292.5699462890625,297.1499938964844,293.1499938964844,0.6560957431793213,-10712.2587890625,304.0902404785156,0.8691059947013855,0.5688552260398865,0.5411651134490967,292.50616455078125,297.1499938964844,293.1499938964844,0.7146194577217102,-8451.275390625,304.0792541503906,0.8889859914779663,0.6090316772460938,0.4272307157516479,292.449462890625,297.1499938964844,293.1499938964844,0.911102831363678,-13775.0869140625,304.0645751953125,0.952420175075531,0.7361889481544495,0.6969863772392273,292.852294921875,297.1499938964844,293.1499938964844,0.1349119842052459,-14827.3447265625,304.1372985839844,0.5732062458992004,0.1593981981277465,0.7469056844711304,287.71514892578125,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.71612548828125,1.0,0.6800402402877808,0.4261338412761688,0.4261338412761688,1.0,1.0,-3.4212839603424072,1.103753924369812,2.3175299167633057,0.3353771567344665,0.0,0.0,1.0,256.2691955566406,273.0,39.688106536865234,-29557.56640625,3778.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89501953125,305.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1015625,26640.0,0.0,0.0,0.7020533084869385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254851818084717,1.6255069971084597,-2.1820853362442e-05,0.0,0.0007124948315322,0.0,0.0,477.5361633300781,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341376662254333,-8674.7275390625,304.11822509765625,0.8251495957374573,0.4831428527832031,0.4384613037109375,292.5896301269531,297.1499938964844,293.1499938964844,0.65995192527771,-10757.552734375,304.0940856933594,0.8699933290481567,0.5723346471786499,0.5445410013198853,292.52642822265625,297.1499938964844,293.1499938964844,0.719510018825531,-8493.154296875,304.0832214355469,0.8901326656341553,0.6132112145423889,0.4302046298980713,292.4705505371094,297.1499938964844,293.1499938964844,0.916946828365326,-13837.8759765625,304.0694580078125,0.9535658359527588,0.740916907787323,0.7015218734741211,292.8671875,297.1499938964844,293.1499938964844,0.1355360001325607,-14877.85546875,304.1384582519531,0.5737589597702026,0.1602421551942825,0.7510685324668884,287.75146484375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.6835501194000244,0.4261963963508606,0.4261963963508606,1.0,1.0,-3.4415388107299805,1.1112630367279053,2.330275774002075,0.3383756279945373,0.0,0.0,1.0,258.3292236328125,276.0,66.21277618408203,-29896.365234375,3840.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99432373046875,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.263671875,26640.0,0.0,0.0,0.7074678540229797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.249677709187381e-05,0.0,0.0007179899257607,0.0,0.0,499.8955383300781,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382503867149353,-8723.62109375,304.1219482421875,0.8253328800201416,0.4865013659000397,0.4416572749614715,292.6274719238281,297.1499938964844,293.1499938964844,0.6688051819801331,-10864.751953125,304.0979309082031,0.8714574575424194,0.5788555145263672,0.5508676767349243,292.56512451171875,297.1499938964844,293.1499938964844,0.7305898070335388,-8590.5283203125,304.08697509765625,0.8921182155609131,0.6211594939231873,0.4358522593975067,292.51104736328125,297.1499938964844,293.1499938964844,0.9302461743354796,-13985.65234375,304.0740966796875,0.9555143713951112,0.7499186992645264,0.7101420760154724,292.895263671875,297.1499938964844,293.1499938964844,0.1369495689868927,-14996.8466796875,304.13995361328125,0.5745000243186951,0.1617133915424347,0.7584207653999329,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.783447265625,1.0,0.6901713609695435,0.4263713657855987,0.4263713657855987,1.0,1.0,-3.479001045227051,1.1252983808517456,2.353702545166016,0.3440659940242767,0.0,0.0,1.0,262.4190979003906,279.0,47.683963775634766,-30294.654296875,3958.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7178229093551636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007284990279003,0.0,0.0,506.5713195800781,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382503867149353,-8723.62109375,304.1219482421875,0.8253328800201416,0.4865013659000397,0.4416572749614715,292.6274719238281,297.1499938964844,293.1499938964844,0.6688051819801331,-10864.751953125,304.0979309082031,0.8714574575424194,0.5788555145263672,0.5508676767349243,292.56512451171875,297.1499938964844,293.1499938964844,0.7305898070335388,-8590.5283203125,304.08697509765625,0.8921182155609131,0.6211594939231873,0.4358522593975067,292.51104736328125,297.1499938964844,293.1499938964844,0.9302461743354796,-13985.65234375,304.0740966796875,0.9555143713951112,0.7499186992645264,0.7101420760154724,292.895263671875,297.1499938964844,293.1499938964844,0.1369495689868927,-14996.8466796875,304.13995361328125,0.5745000243186951,0.1617133915424347,0.7584207653999329,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.783447265625,1.0,0.6901713609695435,0.4263713657855987,0.4263713657855987,1.0,1.0,-3.479001045227051,1.1252983808517456,2.353702545166016,0.3440659940242767,0.0,0.0,1.0,262.4190979003906,279.0,47.683963775634766,-30294.654296875,3958.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7178229093551636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007284990279003,0.0,0.0,506.5713195800781,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419517159461975,-8767.607421875,304.1251220703125,0.8252031207084656,0.4893445372581482,0.4443927407264709,292.6632995605469,297.1499938964844,293.1499938964844,0.6772518157958984,-10966.8759765625,304.1011962890625,0.8725780844688416,0.5848300457000732,0.5566802620887756,292.6014709472656,297.1499938964844,293.1499938964844,0.7413440942764282,-8684.904296875,304.0900573730469,0.8937735557556152,0.6286035776138306,0.4411491453647613,292.5491638183594,297.1499938964844,293.1499938964844,0.9431913495063782,-14129.45703125,304.07781982421875,0.9571062326431274,0.758370578289032,0.7182445526123047,292.9211120605469,297.1499938964844,293.1499938964844,0.1381681412458419,-15099.4326171875,304.1412658691406,0.5748234987258911,0.162919208407402,0.7645697593688965,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.8053894042969,1.0,0.6962950825691223,0.4266048073768616,0.4266048073768616,1.0,1.0,-3.512800693511963,1.1381551027297974,2.374645471572876,0.3493925333023071,0.0,0.0,1.0,266.4388122558594,282.0,35.55110168457031,-30650.0546875,4068.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.322265625,27720.0,0.0,0.0,0.7273448705673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595340967178345,1.6595567464828491,-2.274458711326588e-05,0.0,0.0007381626055575,0.0,0.0,508.1781311035156,0.0,0.0,0.0,0.9209701418876648,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419517159461975,-8767.607421875,304.1251220703125,0.8252031207084656,0.4893445372581482,0.4443927407264709,292.6632995605469,297.1499938964844,293.1499938964844,0.6772518157958984,-10966.8759765625,304.1011962890625,0.8725780844688416,0.5848300457000732,0.5566802620887756,292.6014709472656,297.1499938964844,293.1499938964844,0.7413440942764282,-8684.904296875,304.0900573730469,0.8937735557556152,0.6286035776138306,0.4411491453647613,292.5491638183594,297.1499938964844,293.1499938964844,0.9431913495063782,-14129.45703125,304.07781982421875,0.9571062326431274,0.758370578289032,0.7182445526123047,292.9211120605469,297.1499938964844,293.1499938964844,0.1381681412458419,-15099.4326171875,304.1412658691406,0.5748234987258911,0.162919208407402,0.7645697593688965,287.80450439453125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.8053894042969,1.0,0.6962950825691223,0.4266048073768616,0.4266048073768616,1.0,1.0,-3.512800693511963,1.1381551027297974,2.374645471572876,0.3493925333023071,0.0,0.0,1.0,266.4388122558594,282.0,35.55110168457031,-30650.0546875,4068.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.322265625,27720.0,0.0,0.0,0.7273448705673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595340967178345,1.6595567464828491,-2.274458711326588e-05,0.0,0.0007381626055575,0.0,0.0,508.1781311035156,0.0,0.0,0.0,0.9209701418876648,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437590479850769,-8786.8173828125,304.1302490234375,0.8247435688972473,0.4916557967662811,0.4466626048088074,292.6974182128906,297.1499938964844,293.1499938964844,0.6834616661071777,-11039.392578125,304.1069641113281,0.8733368515968323,0.5902395844459534,0.5619734525680542,292.6358947753906,297.1499938964844,293.1499938964844,0.7497812509536743,-8756.9208984375,304.0957946777344,0.8950783014297485,0.6355191469192505,0.4460881352424621,292.58544921875,297.1499938964844,293.1499938964844,0.9533212780952454,-14238.34375,304.08477783203125,0.958324372768402,0.7662327289581299,0.7258109450340271,292.9449768066406,297.1499938964844,293.1499938964844,0.1388371735811233,-15151.826171875,304.1430053710937,0.5747513175010681,0.1638768315315246,0.7696133255958557,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019435167312622,0.426893413066864,0.426893413066864,1.0,1.0,-3.5430121421813965,1.1498589515686035,2.393153190612793,0.3543688654899597,0.0,0.0,1.0,270.4172668457031,285.0,54.620147705078125,-31121.56640625,4171.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.26953125,27720.0,0.0,0.0,0.7365691661834717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68888258934021,1.688906192779541,-2.355616743443533e-05,0.0,0.0007475240272469,0.0,0.0,535.6190185546875,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437590479850769,-8786.8173828125,304.1302490234375,0.8247435688972473,0.4916557967662811,0.4466626048088074,292.6974182128906,297.1499938964844,293.1499938964844,0.6834616661071777,-11039.392578125,304.1069641113281,0.8733368515968323,0.5902395844459534,0.5619734525680542,292.6358947753906,297.1499938964844,293.1499938964844,0.7497812509536743,-8756.9208984375,304.0957946777344,0.8950783014297485,0.6355191469192505,0.4460881352424621,292.58544921875,297.1499938964844,293.1499938964844,0.9533212780952454,-14238.34375,304.08477783203125,0.958324372768402,0.7662327289581299,0.7258109450340271,292.9449768066406,297.1499938964844,293.1499938964844,0.1388371735811233,-15151.826171875,304.1430053710937,0.5747513175010681,0.1638768315315246,0.7696133255958557,287.85699462890625,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019435167312622,0.426893413066864,0.426893413066864,1.0,1.0,-3.5430121421813965,1.1498589515686035,2.393153190612793,0.3543688654899597,0.0,0.0,1.0,270.4172668457031,285.0,54.620147705078125,-31121.56640625,4171.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.26953125,27720.0,0.0,0.0,0.7365691661834717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.68888258934021,1.688906192779541,-2.355616743443533e-05,0.0,0.0007475240272469,0.0,0.0,535.6190185546875,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458889007568359,-8811.328125,304.1332702636719,0.8239938616752625,0.4934920072555542,0.4484983086585998,292.72979736328125,297.1499938964844,293.1499938964844,0.6901346445083618,-11119.1689453125,304.11016845703125,0.8737736344337463,0.5951353311538696,0.5667740702629089,292.6682434082031,297.1499938964844,293.1499938964844,0.7588433027267456,-8835.732421875,304.0987548828125,0.8960806727409363,0.641977071762085,0.4506986439228058,292.61968994140625,297.1499938964844,293.1499938964844,0.9642390012741088,-14358.5615234375,304.0882873535156,0.9592252373695374,0.773587703704834,0.7328826189041138,292.96697998046875,297.1499938964844,293.1499938964844,0.1395331174135208,-15209.0146484375,304.1441955566406,0.5743271112442017,0.164605975151062,0.7736227512359619,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071402072906494,0.4272321760654449,0.4272321760654449,1.0,1.0,-3.5698750019073486,1.1604905128479004,2.409384489059448,0.3590145707130432,0.0,0.0,1.0,274.3387756347656,288.0,39.68973159790039,-31423.912109375,4265.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451328039169312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562150713056,0.0,0.0,538.9151000976562,0.0,0.0,0.0,0.9239028096199036,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458889007568359,-8811.328125,304.1332702636719,0.8239938616752625,0.4934920072555542,0.4484983086585998,292.72979736328125,297.1499938964844,293.1499938964844,0.6901346445083618,-11119.1689453125,304.11016845703125,0.8737736344337463,0.5951353311538696,0.5667740702629089,292.6682434082031,297.1499938964844,293.1499938964844,0.7588433027267456,-8835.732421875,304.0987548828125,0.8960806727409363,0.641977071762085,0.4506986439228058,292.61968994140625,297.1499938964844,293.1499938964844,0.9642390012741088,-14358.5615234375,304.0882873535156,0.9592252373695374,0.773587703704834,0.7328826189041138,292.96697998046875,297.1499938964844,293.1499938964844,0.1395331174135208,-15209.0146484375,304.1441955566406,0.5743271112442017,0.164605975151062,0.7736227512359619,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071402072906494,0.4272321760654449,0.4272321760654449,1.0,1.0,-3.5698750019073486,1.1604905128479004,2.409384489059448,0.3590145707130432,0.0,0.0,1.0,274.3387756347656,288.0,39.68973159790039,-31423.912109375,4265.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.267578125,27720.0,0.0,0.0,0.7451328039169312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923397779464722,1.6923633813858032,-2.3652706659049727e-05,0.0,0.0007562150713056,0.0,0.0,538.9151000976562,0.0,0.0,0.0,0.9239028096199036,4.0,0.0,1.0
545100,292.8670959472656,297.1499938964844,293.1499938964844,0.5467537641525269,-8821.1201171875,304.1347351074219,0.8235204219818115,0.4942357540130615,0.4492619633674621,292.7453918457031,297.1499938964844,293.1499938964844,0.693252444267273,-11156.3017578125,304.1117248535156,0.8738831877708435,0.5973955392837524,0.5689995288848877,292.6837158203125,297.1499938964844,293.1499938964844,0.7631882429122925,-8873.4130859375,304.10015869140625,0.8964819312095642,0.6450403928756714,0.4528899788856506,292.6361083984375,297.1499938964844,293.1499938964844,0.9694840908050536,-14416.1630859375,304.0899658203125,0.9595732688903807,0.7770823836326599,0.7362488508224487,292.9773254394531,297.1499938964844,293.1499938964844,0.1398102939128875,-15231.5927734375,304.1447448730469,0.5739980936050415,0.1648921370506286,0.7752721905708313,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9769287109375,287.8935546875,1.0,0.7095792889595032,0.4274188280105591,0.4274188280105591,1.0,1.0,-3.5821425914764404,1.1654343605041504,2.41670823097229,0.3612246811389923,0.0,0.0,1.0,276.27593994140625,288.0,35.78788757324219,-31566.955078125,4310.24853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0625,28800.0,0.0,0.0,0.7491267919540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.692907214164734,-2.3667909772484563e-05,0.0,0.0007602684781886,0.0,0.0,539.4347534179688,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465195775032043,-8816.2265625,304.137939453125,0.8229768872261047,0.4948554635047912,0.4499217569828033,292.7606506347656,297.1499938964844,293.1499938964844,0.6950219869613647,-11175.3447265625,304.1154479980469,0.8739157915115356,0.5995218753814697,0.5711072683334351,292.6988220214844,297.1499938964844,293.1499938964844,0.7660965919494629,-8897.0849609375,304.1039123535156,0.8968111276626587,0.6479796767234802,0.4550032913684845,292.65216064453125,297.1499938964844,293.1499938964844,0.9729768633842468,-14451.65234375,304.0945129394531,0.9598470330238342,0.7804366946220398,0.7394974231719971,292.9872741699219,297.1499938964844,293.1499938964844,0.1397950500249862,-15226.7978515625,304.1457214355469,0.5735933184623718,0.1651282757520675,0.7767021059989929,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98687744140625,287.9299621582031,1.0,0.7119163870811462,0.4276168942451477,0.4276168942451477,1.0,1.0,-3.593644380569458,1.1701339483261108,2.4235105514526367,0.3633630871772766,0.0,0.0,1.0,278.2039489746094,291.0,63.066925048828125,-31836.2734375,4352.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.79296875,28800.0,0.0,0.0,0.7531561851501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0007643577991984,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
