time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.9112243652344,297.1499938964844,293.1499938964844,0.5470417141914368,-8820.76171875,304.1410522460937,0.8216768503189087,0.4957497417926788,0.4509254992008209,292.79010009765625,297.1499938964844,293.1499938964844,0.6998329758644104,-11231.8251953125,304.1189270019531,0.8737509250640869,0.6034149527549744,0.5749679803848267,292.7276611328125,297.1499938964844,293.1499938964844,0.7733945846557617,-8959.8232421875,304.1070861816406,0.8972570896148682,0.6535584926605225,0.4589987695217132,292.6830444335937,297.1499938964844,293.1499938964844,0.9817560911178588,-14547.0966796875,304.09832763671875,0.960169792175293,0.7867870330810547,0.7456302642822266,293.0059509277344,297.1499938964844,293.1499938964844,0.140009805560112,-15242.1298828125,304.14678955078125,0.5725603699684143,0.1654572337865829,0.778916597366333,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9605407714844,1.0,0.7162868976593018,0.4280465245246887,0.4280465245246887,1.0,1.0,-3.6143486499786377,1.1788008213043213,2.4355478286743164,0.36741504073143,0.0,0.0,1.0,282.0336303710937,294.0,47.417213439941406,-32103.86328125,4432.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.7608550786972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240386009216309,-2.4546374334022403e-05,0.0,0.0007721711881458,0.0,0.0,569.7446899414062,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
545280,292.9112243652344,297.1499938964844,293.1499938964844,0.5470417141914368,-8820.76171875,304.1410522460937,0.8216768503189087,0.4957497417926788,0.4509254992008209,292.79010009765625,297.1499938964844,293.1499938964844,0.6998329758644104,-11231.8251953125,304.1189270019531,0.8737509250640869,0.6034149527549744,0.5749679803848267,292.7276611328125,297.1499938964844,293.1499938964844,0.7733945846557617,-8959.8232421875,304.1070861816406,0.8972570896148682,0.6535584926605225,0.4589987695217132,292.6830444335937,297.1499938964844,293.1499938964844,0.9817560911178588,-14547.0966796875,304.09832763671875,0.960169792175293,0.7867870330810547,0.7456302642822266,293.0059509277344,297.1499938964844,293.1499938964844,0.140009805560112,-15242.1298828125,304.14678955078125,0.5725603699684143,0.1654572337865829,0.778916597366333,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9605407714844,1.0,0.7162868976593018,0.4280465245246887,0.4280465245246887,1.0,1.0,-3.6143486499786377,1.1788008213043213,2.4355478286743164,0.36741504073143,0.0,0.0,1.0,282.0336303710937,294.0,47.417213439941406,-32103.86328125,4432.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.7608550786972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240386009216309,-2.4546374334022403e-05,0.0,0.0007721711881458,0.0,0.0,569.7446899414062,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
545340,292.9389343261719,297.1499938964844,293.1499938964844,0.5471611618995667,-8820.515625,304.1438293457031,0.8201266527175903,0.4961784780025482,0.451516330242157,292.818115234375,297.1499938964844,293.1499938964844,0.7042709589004517,-11283.951171875,304.12188720703125,0.8733419179916382,0.6068515777587891,0.5784039497375488,292.754638671875,297.1499938964844,293.1499938964844,0.7804816365242004,-9020.884765625,304.10955810546875,0.8975052237510681,0.6587890982627869,0.462754875421524,292.712158203125,297.1499938964844,293.1499938964844,0.9902413487434388,-14639.5693359375,304.1014099121094,0.9602748155593872,0.7927097082138062,0.7513630986213684,293.0231628417969,297.1499938964844,293.1499938964844,0.140108585357666,-15248.068359375,304.1476745605469,0.571282148361206,0.1656153947114944,0.7803530693054199,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202834486961365,0.428516536951065,0.428516536951065,1.0,1.0,-3.632340431213379,1.1866073608398438,2.445732831954956,0.3712089955806732,0.0,0.0,1.0,285.80078125,297.0,38.070796966552734,-32341.2265625,4505.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.10546875,29880.0,0.0,0.0,0.7678691744804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255977392196655,1.725622296333313,-2.459149072819855e-05,0.0,0.0007792896358296,0.0,0.0,571.3162231445312,0.0,0.0,0.0,0.9570284485816956,4.0,0.0,1.0
545400,292.9389343261719,297.1499938964844,293.1499938964844,0.5471611618995667,-8820.515625,304.1438293457031,0.8201266527175903,0.4961784780025482,0.451516330242157,292.818115234375,297.1499938964844,293.1499938964844,0.7042709589004517,-11283.951171875,304.12188720703125,0.8733419179916382,0.6068515777587891,0.5784039497375488,292.754638671875,297.1499938964844,293.1499938964844,0.7804816365242004,-9020.884765625,304.10955810546875,0.8975052237510681,0.6587890982627869,0.462754875421524,292.712158203125,297.1499938964844,293.1499938964844,0.9902413487434388,-14639.5693359375,304.1014099121094,0.9602748155593872,0.7927097082138062,0.7513630986213684,293.0231628417969,297.1499938964844,293.1499938964844,0.140108585357666,-15248.068359375,304.1476745605469,0.571282148361206,0.1656153947114944,0.7803530693054199,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202834486961365,0.428516536951065,0.428516536951065,1.0,1.0,-3.632340431213379,1.1866073608398438,2.445732831954956,0.3712089955806732,0.0,0.0,1.0,285.80078125,297.0,38.070796966552734,-32341.2265625,4505.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1118469238281,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.10546875,29880.0,0.0,0.0,0.7678691744804382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255977392196655,1.725622296333313,-2.459149072819855e-05,0.0,0.0007792896358296,0.0,0.0,571.3162231445312,0.0,0.0,0.0,0.9570284485816956,4.0,0.0,1.0
545460,292.9652709960937,297.1499938964844,293.1499938964844,0.5455133318901062,-8797.240234375,304.14849853515625,0.8183233141899109,0.4961852729320526,0.4517232477664947,292.8449401855469,297.1499938964844,293.1499938964844,0.7065422534942627,-11307.853515625,304.1272888183594,0.8726676106452942,0.6098169088363647,0.5814041495323181,292.7802734375,297.1499938964844,293.1499938964844,0.7853466868400574,-9060.87890625,304.11474609375,0.8975158333778381,0.663605809211731,0.4662376940250397,292.74005126953125,297.1499938964844,293.1499938964844,0.995989978313446,-14698.6298828125,304.1077880859375,0.9601286053657532,0.7981482744216919,0.756661593914032,293.0390014648437,297.1499938964844,293.1499938964844,0.1397497504949569,-15212.072265625,304.1490173339844,0.5697669386863708,0.165615364909172,0.7810890078544617,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239242792129517,0.4290268123149872,0.4290268123149872,1.0,1.0,-3.64765214920044,1.193566083908081,2.4540860652923584,0.3747529983520508,0.0,0.0,1.0,289.5346069335937,300.0,57.53770065307617,-32699.8046875,4570.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.818359375,29880.0,0.0,0.0,0.7747179269790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011154174805,1.754036545753479,-2.540799687267281e-05,0.0,0.0007862402126193,0.0,0.0,600.0053100585938,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
545520,292.9652709960937,297.1499938964844,293.1499938964844,0.5455133318901062,-8797.240234375,304.14849853515625,0.8183233141899109,0.4961852729320526,0.4517232477664947,292.8449401855469,297.1499938964844,293.1499938964844,0.7065422534942627,-11307.853515625,304.1272888183594,0.8726676106452942,0.6098169088363647,0.5814041495323181,292.7802734375,297.1499938964844,293.1499938964844,0.7853466868400574,-9060.87890625,304.11474609375,0.8975158333778381,0.663605809211731,0.4662376940250397,292.74005126953125,297.1499938964844,293.1499938964844,0.995989978313446,-14698.6298828125,304.1077880859375,0.9601286053657532,0.7981482744216919,0.756661593914032,293.0390014648437,297.1499938964844,293.1499938964844,0.1397497504949569,-15212.072265625,304.1490173339844,0.5697669386863708,0.165615364909172,0.7810890078544617,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239242792129517,0.4290268123149872,0.4290268123149872,1.0,1.0,-3.64765214920044,1.193566083908081,2.4540860652923584,0.3747529983520508,0.0,0.0,1.0,289.5346069335937,300.0,57.53770065307617,-32699.8046875,4570.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201843261719,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.818359375,29880.0,0.0,0.0,0.7747179269790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011154174805,1.754036545753479,-2.540799687267281e-05,0.0,0.0007862402126193,0.0,0.0,600.0053100585938,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443323254585266,-8781.11328125,304.15093994140625,0.816328227519989,0.4958559572696686,0.4516159296035766,292.8704528808594,297.1499938964844,293.1499938964844,0.7093877196311951,-11340.5849609375,304.1300964355469,0.8717819452285767,0.6123725771903992,0.5840074419975281,292.804443359375,297.1499938964844,293.1499938964844,0.7909656167030334,-9108.953125,304.1171264648437,0.8973355889320374,0.6680686473846436,0.4694646000862121,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5419921875,304.0997009277344,0.9597926735877992,0.8032414317131042,0.7615803480148315,293.0535583496094,297.1499938964844,293.1499938964844,0.139499083161354,-15187.8271484375,304.1497497558594,0.5680533647537231,0.1654731929302215,0.7811738848686218,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272334694862366,0.4295744299888611,0.4295744299888611,1.0,1.0,-3.660560131072998,1.199769377708435,2.460790634155273,0.3780688941478729,0.0,0.0,1.0,293.20770263671875,303.0,44.28850555419922,-32900.84765625,4629.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.15625,29880.0,0.0,0.0,0.7810231447219849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572031021118164,1.7572286128997805,-2.550055432948284e-05,0.0,0.0007926392136141,0.0,0.0,603.286865234375,0.0,0.0,0.0,0.9593037962913512,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443323254585266,-8781.11328125,304.15093994140625,0.816328227519989,0.4958559572696686,0.4516159296035766,292.8704528808594,297.1499938964844,293.1499938964844,0.7093877196311951,-11340.5849609375,304.1300964355469,0.8717819452285767,0.6123725771903992,0.5840074419975281,292.804443359375,297.1499938964844,293.1499938964844,0.7909656167030334,-9108.953125,304.1171264648437,0.8973355889320374,0.6680686473846436,0.4694646000862121,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5419921875,304.0997009277344,0.9597926735877992,0.8032414317131042,0.7615803480148315,293.0535583496094,297.1499938964844,293.1499938964844,0.139499083161354,-15187.8271484375,304.1497497558594,0.5680533647537231,0.1654731929302215,0.7811738848686218,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272334694862366,0.4295744299888611,0.4295744299888611,1.0,1.0,-3.660560131072998,1.199769377708435,2.460790634155273,0.3780688941478729,0.0,0.0,1.0,293.20770263671875,303.0,44.28850555419922,-32900.84765625,4629.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383178710937,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.15625,29880.0,0.0,0.0,0.7810231447219849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572031021118164,1.7572286128997805,-2.550055432948284e-05,0.0,0.0007926392136141,0.0,0.0,603.286865234375,0.0,0.0,0.0,0.9593037962913512,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.543604850769043,-8771.3994140625,304.152099609375,0.8152843117713928,0.4955678880214691,0.4514529705047607,292.8827209472656,297.1499938964844,293.1499938964844,0.7106328010559082,-11354.8017578125,304.1314697265625,0.8712911009788513,0.6135005354881287,0.5851690173149109,292.8160400390625,297.1499938964844,293.1499938964844,0.793628454208374,-9131.689453125,304.1182556152344,0.8972063064575195,0.6701703071594238,0.4709887504577636,292.7774353027344,297.1499938964844,293.1499938964844,1.0,-14777.3466796875,304.0794372558594,0.9596487879753112,0.8058827519416809,0.7640457153320312,293.06036376953125,297.1499938964844,293.1499938964844,0.1393344551324844,-15172.41015625,304.15008544921875,0.5671516060829163,0.1653584837913513,0.7810025811195374,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.06011962890625,288.0809326171875,1.0,0.7287836074829102,0.4298594892024994,0.4298594892024994,1.0,1.0,-3.666356086730957,1.202668309211731,2.463687896728516,0.3796635270118713,0.0,0.0,1.0,294.9969177246094,303.0,40.86448287963867,-32997.23828125,4657.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.787109375,30960.0,0.0,0.0,0.7839356064796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757692575454712,1.7577180862426758,-2.551476245571393e-05,0.0,0.0007955949986353,0.0,0.0,603.7911987304688,0.0,0.0,0.0,0.974546492099762,4.0,0.0,1.0
545760,293.0132751464844,297.1499938964844,293.1499938964844,0.5418608784675598,-8748.060546875,304.1548767089844,0.8142017722129822,0.4951845407485962,0.4512117505073547,292.8948059082031,297.1499938964844,293.1499938964844,0.7105773091316223,-11351.6787109375,304.1349182128906,0.8707622289657593,0.6145153045654297,0.58623206615448,292.827392578125,297.1499938964844,293.1499938964844,0.7948876619338989,-9140.8564453125,304.1217041015625,0.8970441222190857,0.6721687316894531,0.4724484980106354,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.6962890625,304.0731201171875,0.959530472755432,0.8084553480148315,0.7665470242500305,293.0668640136719,297.1499938964844,293.1499938964844,0.1389113664627075,-15132.6298828125,304.1508483886719,0.5662245750427246,0.1652187258005142,0.7807149887084961,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0666198730469,288.11822509765625,1.0,0.7302725911140442,0.4301517009735107,0.4301517009735107,1.0,1.0,-3.671765804290772,1.2054482698440552,2.466317653656006,0.3812312185764313,0.0,0.0,1.0,296.7626953125,306.0,66.8717041015625,-33217.98828125,4683.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501037597656,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1953125,30960.0,0.0,0.0,0.7869089245796204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781352162361145,1.7813783884048462,-2.620627492433414e-05,0.0,0.0007986124837771,0.0,0.0,628.5032958984375,0.0,0.0,0.0,0.972858428955078,4.0,0.0,1.0
545820,293.03533935546875,297.1499938964844,293.1499938964844,0.5394812226295471,-8717.142578125,304.1571960449219,0.8118622899055481,0.4941708445549011,0.4504947662353515,292.9181823730469,297.1499938964844,293.1499938964844,0.7118525505065918,-11365.2578125,304.1377868652344,0.8695316314697266,0.6162427067756653,0.5880600810050964,292.848876953125,297.1499938964844,293.1499938964844,0.7990732192993164,-9176.30859375,304.1241149902344,0.8965800404548645,0.6759814620018005,0.4752059280872345,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2890625,304.04443359375,0.9591447710990906,0.8133645057678223,0.7712977528572083,293.0789794921875,297.1499938964844,293.1499938964844,0.1383821070194244,-15084.1044921875,304.15142822265625,0.5642547011375427,0.1648648679256439,0.7798146605491638,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.1514587402344,1.0,0.7330557107925415,0.4307610392570495,0.4307610392570495,1.0,1.0,-3.681054830551148,1.2105302810668943,2.470524787902832,0.3842251598834991,0.0,0.0,1.0,300.2894897460937,309.0,51.230899810791016,-33399.2734375,4731.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.701171875,30960.0,0.0,0.0,0.7925766706466675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877724170684814,1.7877987623214722,-2.6395515305921435e-05,0.0,0.0008043645648285,0.0,0.0,635.323486328125,0.0,0.0,0.0,0.9760373830795288,4.0,0.0,1.0
545880,293.03533935546875,297.1499938964844,293.1499938964844,0.5394812226295471,-8717.142578125,304.1571960449219,0.8118622899055481,0.4941708445549011,0.4504947662353515,292.9181823730469,297.1499938964844,293.1499938964844,0.7118525505065918,-11365.2578125,304.1377868652344,0.8695316314697266,0.6162427067756653,0.5880600810050964,292.848876953125,297.1499938964844,293.1499938964844,0.7990732192993164,-9176.30859375,304.1241149902344,0.8965800404548645,0.6759814620018005,0.4752059280872345,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2890625,304.04443359375,0.9591447710990906,0.8133645057678223,0.7712977528572083,293.0789794921875,297.1499938964844,293.1499938964844,0.1383821070194244,-15084.1044921875,304.15142822265625,0.5642547011375427,0.1648648679256439,0.7798146605491638,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.1514587402344,1.0,0.7330557107925415,0.4307610392570495,0.4307610392570495,1.0,1.0,-3.681054830551148,1.2105302810668943,2.470524787902832,0.3842251598834991,0.0,0.0,1.0,300.2894897460937,309.0,51.230899810791016,-33399.2734375,4731.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54473876953125,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.701171875,30960.0,0.0,0.0,0.7925766706466675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877724170684814,1.7877987623214722,-2.6395515305921435e-05,0.0,0.0008043645648285,0.0,0.0,635.323486328125,0.0,0.0,0.0,0.9760373830795288,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369148254394531,-8684.1337890625,304.1590576171875,0.8093353509902954,0.4928456246852875,0.4495017528533935,292.9403991699219,297.1499938964844,293.1499938964844,0.712880551815033,-11376.1591796875,304.14013671875,0.8681386113166809,0.6176061034202576,0.5895426869392395,292.8691101074219,297.1499938964844,293.1499938964844,0.80318683385849,-9211.4189453125,304.1258850097656,0.8959988355636597,0.6795066595077515,0.4777866899967193,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.46484375,304.0149841308594,0.9586641192436218,0.8180556893348694,0.7758440971374512,293.09002685546875,297.1499938964844,293.1499938964844,0.1378239542245865,-15033.619140625,304.1518859863281,0.5621704459190369,0.1644216775894165,0.7785094380378723,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895690917969,288.1786499023437,1.0,0.7356042265892029,0.4313960075378418,0.4313960075378418,1.0,1.0,-3.6886508464813232,1.215078830718994,2.473572015762329,0.3870599865913391,0.0,0.0,1.0,303.77099609375,312.0,41.929141998291016,-33558.1640625,4775.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976765036582947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438123313710093e-05,0.0,0.0008095402736216,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369148254394531,-8684.1337890625,304.1590576171875,0.8093353509902954,0.4928456246852875,0.4495017528533935,292.9403991699219,297.1499938964844,293.1499938964844,0.712880551815033,-11376.1591796875,304.14013671875,0.8681386113166809,0.6176061034202576,0.5895426869392395,292.8691101074219,297.1499938964844,293.1499938964844,0.80318683385849,-9211.4189453125,304.1258850097656,0.8959988355636597,0.6795066595077515,0.4777866899967193,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.46484375,304.0149841308594,0.9586641192436218,0.8180556893348694,0.7758440971374512,293.09002685546875,297.1499938964844,293.1499938964844,0.1378239542245865,-15033.619140625,304.1518859863281,0.5621704459190369,0.1644216775894165,0.7785094380378723,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895690917969,288.1786499023437,1.0,0.7356042265892029,0.4313960075378418,0.4313960075378418,1.0,1.0,-3.6886508464813232,1.215078830718994,2.473572015762329,0.3870599865913391,0.0,0.0,1.0,303.77099609375,312.0,41.929141998291016,-33558.1640625,4775.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.1724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976765036582947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.7892411947250366,-2.6438123313710093e-05,0.0,0.0008095402736216,0.0,0.0,636.8624267578125,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761413574219,297.1499938964844,293.1499938964844,0.5328283905982971,-8631.0654296875,304.1627197265625,0.8065409660339355,0.4911779761314392,0.4482156634330749,292.9620056152344,297.1499938964844,293.1499938964844,0.711907684803009,-11361.0400390625,304.1448669433594,0.8665149211883545,0.6185345649719238,0.5906461477279663,292.8885803222656,297.1499938964844,293.1499938964844,0.805202841758728,-9226.736328125,304.13037109375,0.8952013850212097,0.6826729774475098,0.4801241755485534,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2431640625,304.0027160644531,0.9579503536224364,0.8222570419311523,0.7800142168998718,293.10015869140625,297.1499938964844,293.1499938964844,0.1369076818227768,-14949.7275390625,304.1527404785156,0.5599384903907776,0.1638890504837036,0.7768338322639465,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.2344055175781,1.0,0.7379113435745239,0.432060182094574,0.432060182094574,1.0,1.0,-3.694247722625733,1.2189863920211792,2.475261211395264,0.3897059559822082,0.0,0.0,1.0,307.2758483886719,315.0,59.871192932128906,-33836.08984375,4813.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.733642578125,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027101159095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146487525664,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761413574219,297.1499938964844,293.1499938964844,0.5328283905982971,-8631.0654296875,304.1627197265625,0.8065409660339355,0.4911779761314392,0.4482156634330749,292.9620056152344,297.1499938964844,293.1499938964844,0.711907684803009,-11361.0400390625,304.1448669433594,0.8665149211883545,0.6185345649719238,0.5906461477279663,292.8885803222656,297.1499938964844,293.1499938964844,0.805202841758728,-9226.736328125,304.13037109375,0.8952013850212097,0.6826729774475098,0.4801241755485534,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.2431640625,304.0027160644531,0.9579503536224364,0.8222570419311523,0.7800142168998718,293.10015869140625,297.1499938964844,293.1499938964844,0.1369076818227768,-14949.7275390625,304.1527404785156,0.5599384903907776,0.1638890504837036,0.7768338322639465,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.2344055175781,1.0,0.7379113435745239,0.432060182094574,0.432060182094574,1.0,1.0,-3.694247722625733,1.2189863920211792,2.475261211395264,0.3897059559822082,0.0,0.0,1.0,307.2758483886719,315.0,59.871192932128906,-33836.08984375,4813.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.733642578125,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027101159095764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146487525664,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292496085166931,-8585.4404296875,304.1644287109375,0.8035076260566711,0.4892067909240722,0.4466513693332672,292.98297119140625,297.1499938964844,293.1499938964844,0.7115119099617004,-11354.638671875,304.1472473144531,0.8646870255470276,0.6190477609634399,0.5913564562797546,292.9068908691406,297.1499938964844,293.1499938964844,0.8080952167510986,-9251.2333984375,304.132080078125,0.8942544460296631,0.6855820417404175,0.4822701811790466,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.712890625,303.98199462890625,0.957051694393158,0.8261675238609314,0.7838400602340698,293.10943603515625,297.1499938964844,293.1499938964844,0.1361516267061233,-14881.8876953125,304.153076171875,0.5575786232948303,0.1632699966430664,0.7747728228569031,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399740815162659,0.4327572882175445,0.4327572882175445,1.0,1.0,-3.697927713394165,1.2222981452941897,2.475629568099976,0.3921726047992706,0.0,0.0,1.0,310.7662353515625,318.0,47.221923828125,-33965.8671875,4846.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240661621094,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.361328125,32040.0,0.0,0.0,0.8072947859764099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.8197637796401973,-2.734781810431741e-05,0.0,0.0008193015819415,0.0,0.0,670.0139770507812,0.0,0.0,0.0,0.9934342503547668,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292496085166931,-8585.4404296875,304.1644287109375,0.8035076260566711,0.4892067909240722,0.4466513693332672,292.98297119140625,297.1499938964844,293.1499938964844,0.7115119099617004,-11354.638671875,304.1472473144531,0.8646870255470276,0.6190477609634399,0.5913564562797546,292.9068908691406,297.1499938964844,293.1499938964844,0.8080952167510986,-9251.2333984375,304.132080078125,0.8942544460296631,0.6855820417404175,0.4822701811790466,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.712890625,303.98199462890625,0.957051694393158,0.8261675238609314,0.7838400602340698,293.10943603515625,297.1499938964844,293.1499938964844,0.1361516267061233,-14881.8876953125,304.153076171875,0.5575786232948303,0.1632699966430664,0.7747728228569031,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399740815162659,0.4327572882175445,0.4327572882175445,1.0,1.0,-3.697927713394165,1.2222981452941897,2.475629568099976,0.3921726047992706,0.0,0.0,1.0,310.7662353515625,318.0,47.221923828125,-33965.8671875,4846.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240661621094,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.361328125,32040.0,0.0,0.0,0.8072947859764099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.8197637796401973,-2.734781810431741e-05,0.0,0.0008193015819415,0.0,0.0,670.0139770507812,0.0,0.0,0.0,0.9934342503547668,4.0,0.0,1.0
546300,293.1042175292969,297.1499938964844,293.1499938964844,0.5273395776748657,-8561.1005859375,304.165283203125,0.8019295334815979,0.4881074428558349,0.445769339799881,292.9932556152344,297.1499938964844,293.1499938964844,0.7111186385154724,-11349.0185546875,304.1484375,0.8637050986289978,0.6191414594650269,0.5915604829788208,292.9156188964844,297.1499938964844,293.1499938964844,0.8094356656074524,-9262.56640625,304.1329040527344,0.8937402367591858,0.6869426369667053,0.4832793176174164,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.3359375,303.9721374511719,0.9565642476081848,0.828029990196228,0.7856711149215698,293.1137390136719,297.1499938964844,293.1499938964844,0.1357530355453491,-14846.2109375,304.1532592773437,0.5563637018203735,0.1629330813884735,0.7736161351203918,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409207224845886,0.4331202208995819,0.4331202208995819,1.0,1.0,-3.699138641357422,1.2237663269042969,2.475372314453125,0.393357366323471,0.0,0.0,1.0,312.4971923828125,318.0,44.2777214050293,-34027.73046875,4860.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8754272460937,307.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.84765625,33120.0,0.0,0.0,0.8093796968460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176601409912,1.8202039003372192,-2.7361049433238804e-05,0.0,0.0008214174886234,0.0,0.0,670.5003051757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248620510101318,-8529.1025390625,304.1669921875,0.8003072738647461,0.4869280159473419,0.444820374250412,293.00341796875,297.1499938964844,293.1499938964844,0.709959089756012,-11333.2373046875,304.1508178710937,0.8626757860183716,0.6191287636756897,0.5916681289672852,292.9241638183594,297.1499938964844,293.1499938964844,0.8099845051765442,-9266.3017578125,304.135009765625,0.8931935429573059,0.6882333159446716,0.4842448830604553,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.748046875,303.96905517578125,0.9560368061065674,0.8297762274742126,0.7874271273612976,293.1178894042969,297.1499938964844,293.1499938964844,0.1352170705795288,-14797.48828125,304.15362548828125,0.555125892162323,0.1625794619321823,0.7723884582519531,288.305419921875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1154479980469,288.3065490722656,1.0,0.7418134808540344,0.4334946274757385,0.4334946274757385,1.0,1.0,-3.699925184249878,1.2251125574111938,2.4748125076293945,0.3945164978504181,0.0,0.0,1.0,314.2261047363281,321.0,56.78382110595703,-34148.06640625,4873.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9189147949219,307.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114497065544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.000823518319521,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304931640625,297.1499938964844,293.1499938964844,0.5205041170120239,-8473.6220703125,304.1686096191406,0.7969266772270203,0.4843488931655884,0.4427179396152496,293.0233154296875,297.1499938964844,293.1499938964844,0.7083641290664673,-11312.181640625,304.1531982421875,0.8604769110679626,0.6188103556632996,0.5915977358818054,292.9405212402344,297.1499938964844,293.1499938964844,0.8120895028114319,-9284.048828125,304.1365051269531,0.8920013904571533,0.6906419992446899,0.4860458374023437,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.861328125,303.9539489746094,0.9548345804214478,0.8330307602882385,0.7906573414802551,293.1256103515625,297.1499938964844,293.1499938964844,0.1343362629413604,-14718.755859375,304.1539001464844,0.5525804758071899,0.1618240922689438,0.7697206735610962,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434316873550415,0.4342799484729767,0.4342799484729767,1.0,1.0,-3.7001562118530273,1.227420687675476,2.472735643386841,0.3967415392398834,0.0,0.0,1.0,317.677978515625,324.0,46.46601867675781,-34250.11328125,4896.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0161437988281,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152116537094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827336218208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304931640625,297.1499938964844,293.1499938964844,0.5205041170120239,-8473.6220703125,304.1686096191406,0.7969266772270203,0.4843488931655884,0.4427179396152496,293.0233154296875,297.1499938964844,293.1499938964844,0.7083641290664673,-11312.181640625,304.1531982421875,0.8604769110679626,0.6188103556632996,0.5915977358818054,292.9405212402344,297.1499938964844,293.1499938964844,0.8120895028114319,-9284.048828125,304.1365051269531,0.8920013904571533,0.6906419992446899,0.4860458374023437,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.861328125,303.9539489746094,0.9548345804214478,0.8330307602882385,0.7906573414802551,293.1256103515625,297.1499938964844,293.1499938964844,0.1343362629413604,-14718.755859375,304.1539001464844,0.5525804758071899,0.1618240922689438,0.7697206735610962,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434316873550415,0.4342799484729767,0.4342799484729767,1.0,1.0,-3.7001562118530273,1.227420687675476,2.472735643386841,0.3967415392398834,0.0,0.0,1.0,317.677978515625,324.0,46.46601867675781,-34250.11328125,4896.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0161437988281,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152116537094116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000827336218208,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157106518745422,-8412.4375,304.1703796386719,0.7934043407440186,0.4814830124378204,0.4403608441352844,293.0425720214844,297.1499938964844,293.1499938964844,0.7061280608177185,-11283.091796875,304.1558532714844,0.8581345677375793,0.6181111335754395,0.5911722779273987,292.9559020996094,297.1499938964844,293.1499938964844,0.8137413263320923,-9297.6953125,304.13824462890625,0.89072185754776,0.6928213834762573,0.4876931309700012,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.2373046875,303.94219970703125,0.953524649143219,0.8360088467597961,0.7936391830444336,293.1326599121094,297.1499938964844,293.1499938964844,0.133385345339775,-14633.640625,304.1541748046875,0.5499769449234009,0.1610148698091507,0.7668056488037109,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448470592498779,0.4351078271865845,0.4351078271865845,1.0,1.0,-3.698872566223145,1.2292979955673218,2.4695746898651123,0.3988689482212066,0.0,0.0,1.0,321.0919494628906,327.0,45.31029891967773,-34355.578125,4914.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.123779296875,307.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184523582458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306251256726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157106518745422,-8412.4375,304.1703796386719,0.7934043407440186,0.4814830124378204,0.4403608441352844,293.0425720214844,297.1499938964844,293.1499938964844,0.7061280608177185,-11283.091796875,304.1558532714844,0.8581345677375793,0.6181111335754395,0.5911722779273987,292.9559020996094,297.1499938964844,293.1499938964844,0.8137413263320923,-9297.6953125,304.13824462890625,0.89072185754776,0.6928213834762573,0.4876931309700012,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.2373046875,303.94219970703125,0.953524649143219,0.8360088467597961,0.7936391830444336,293.1326599121094,297.1499938964844,293.1499938964844,0.133385345339775,-14633.640625,304.1541748046875,0.5499769449234009,0.1610148698091507,0.7668056488037109,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448470592498779,0.4351078271865845,0.4351078271865845,1.0,1.0,-3.698872566223145,1.2292979955673218,2.4695746898651123,0.3988689482212066,0.0,0.0,1.0,321.0919494628906,327.0,45.31029891967773,-34355.578125,4914.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.123779296875,307.64141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184523582458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306251256726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627502441406,297.1499938964844,293.1499938964844,0.5105249881744385,-8346.1396484375,304.1722412109375,0.789742112159729,0.4783733487129211,0.4377770125865936,293.061279296875,297.1499938964844,293.1499938964844,0.7032657861709595,-11246.2119140625,304.15869140625,0.855638325214386,0.617039144039154,0.5904004573822021,292.9712829589844,297.1499938964844,293.1499938964844,0.8148176670074463,-9306.0830078125,304.140380859375,0.8892929553985596,0.6946252584457397,0.4891164600849151,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.623046875,303.9340209960937,0.9520685076713562,0.8386710286140442,0.7963368892669678,293.1390686035156,297.1499938964844,293.1499938964844,0.1323735117912292,-14542.951171875,304.15447998046875,0.5473124384880066,0.1601541638374328,0.7636768817901611,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460679411888123,0.435944527387619,0.435944527387619,1.0,1.0,-3.696031093597412,1.2306252717971802,2.4654057025909424,0.4007919728755951,0.0,0.0,1.0,324.4967956542969,330.0,46.70737838745117,-34456.25390625,4927.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2341003417969,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212325572967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334466838277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627502441406,297.1499938964844,293.1499938964844,0.5105249881744385,-8346.1396484375,304.1722412109375,0.789742112159729,0.4783733487129211,0.4377770125865936,293.061279296875,297.1499938964844,293.1499938964844,0.7032657861709595,-11246.2119140625,304.15869140625,0.855638325214386,0.617039144039154,0.5904004573822021,292.9712829589844,297.1499938964844,293.1499938964844,0.8148176670074463,-9306.0830078125,304.140380859375,0.8892929553985596,0.6946252584457397,0.4891164600849151,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.623046875,303.9340209960937,0.9520685076713562,0.8386710286140442,0.7963368892669678,293.1390686035156,297.1499938964844,293.1499938964844,0.1323735117912292,-14542.951171875,304.15447998046875,0.5473124384880066,0.1601541638374328,0.7636768817901611,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460679411888123,0.435944527387619,0.435944527387619,1.0,1.0,-3.696031093597412,1.2306252717971802,2.4654057025909424,0.4007919728755951,0.0,0.0,1.0,324.4967956542969,330.0,46.70737838745117,-34456.25390625,4927.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2341003417969,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212325572967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334466838277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049999356269836,-8275.4189453125,304.17401123046875,0.7859600186347961,0.4750422537326813,0.4349966049194336,293.0794677734375,297.1499938964844,293.1499938964844,0.6997820138931274,-11201.64453125,304.1615905761719,0.8529882431030273,0.6155899167060852,0.5892787575721741,292.986328125,297.1499938964844,293.1499938964844,0.8152638077735901,-9308.796875,304.142822265625,0.8876972794532776,0.6960939764976501,0.490287572145462,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.951171875,303.9295349121094,0.9504530429840088,0.8409981727600098,0.7987277507781982,293.1449279785156,297.1499938964844,293.1499938964844,0.131300687789917,-14446.6767578125,304.1547546386719,0.5445832014083862,0.1592398434877395,0.7603190541267395,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470918893814087,0.4368288218975067,0.4368288218975067,1.0,1.0,-3.691583871841431,1.2314921617507937,2.460091590881348,0.4026069939136505,0.0,0.0,1.0,327.8951110839844,333.0,48.61027908325195,-34547.2578125,4935.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3431091308594,307.8357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235824108123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358314516954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049999356269836,-8275.4189453125,304.17401123046875,0.7859600186347961,0.4750422537326813,0.4349966049194336,293.0794677734375,297.1499938964844,293.1499938964844,0.6997820138931274,-11201.64453125,304.1615905761719,0.8529882431030273,0.6155899167060852,0.5892787575721741,292.986328125,297.1499938964844,293.1499938964844,0.8152638077735901,-9308.796875,304.142822265625,0.8876972794532776,0.6960939764976501,0.490287572145462,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.951171875,303.9295349121094,0.9504530429840088,0.8409981727600098,0.7987277507781982,293.1449279785156,297.1499938964844,293.1499938964844,0.131300687789917,-14446.6767578125,304.1547546386719,0.5445832014083862,0.1592398434877395,0.7603190541267395,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470918893814087,0.4368288218975067,0.4368288218975067,1.0,1.0,-3.691583871841431,1.2314921617507937,2.460091590881348,0.4026069939136505,0.0,0.0,1.0,327.8951110839844,333.0,48.61027908325195,-34547.2578125,4935.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3431091308594,307.8357238769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235824108123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358314516954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1847839355469,297.1499938964844,293.1499938964844,0.5021084547042847,-8238.3603515625,304.1748962402344,0.7840222716331482,0.4732714593410492,0.4335251152515411,293.0885009765625,297.1499938964844,293.1499938964844,0.6978068947792053,-11176.47265625,304.1630554199219,0.8516053557395935,0.6147072911262512,0.5885798335075378,292.9936218261719,297.1499938964844,293.1499938964844,0.8152984380722046,-9308.5205078125,304.1440734863281,0.8868547081947327,0.6967310905456543,0.4908027052879333,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.6689453125,303.9285888671875,0.9495866894721984,0.8420349955558777,0.7998062372207642,293.14764404296875,297.1499938964844,293.1499938964844,0.1307445913553238,-14396.732421875,304.1549072265625,0.5431985855102539,0.1587647944688797,0.7585609555244446,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554748535156,1.0,0.7475317120552063,0.4372904896736145,0.4372904896736145,1.0,1.0,-3.6887753009796143,1.2317627668380735,2.45701265335083,0.4034808278083801,0.0,0.0,1.0,329.5902099609375,333.0,49.456424713134766,-34588.44921875,4938.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3963317871094,307.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246053457260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368695853278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4991014301776886,-8199.7509765625,304.17584228515625,0.7820338606834412,0.4713943898677826,0.4319739043712616,293.0976257324219,297.1499938964844,293.1499938964844,0.6956598162651062,-11149.130859375,304.1645812988281,0.8501721024513245,0.613694965839386,0.5877723097801208,293.0007629394531,297.1499938964844,293.1499938964844,0.8152256011962891,-9307.326171875,304.145263671875,0.8859823942184448,0.69731205701828,0.4912790060043335,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.4990234375,303.92840576171875,0.9486773014068604,0.8429920673370361,0.8008117079734802,293.1502685546875,297.1499938964844,293.1499938964844,0.1301782876253128,-14345.8359375,304.1550598144531,0.5418006181716919,0.1582798063755035,0.7567610740661621,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4738464355469,1.0,0.7479242086410522,0.4377668797969818,0.4377668797969818,1.0,1.0,-3.685555934906006,1.231920838356018,2.4536349773406982,0.4043343067169189,0.0,0.0,1.0,331.29022216796875,336.0,50.25714111328125,-34626.4921875,4939.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486083984375,307.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255369663238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378151105716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
