time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927233755588531,-8117.658203125,304.1778564453125,0.7779055237770081,0.4673949480056762,0.4286216199398041,293.1159362792969,297.1499938964844,293.1499938964844,0.6908054947853088,-11087.3857421875,304.1678161621094,0.8471476435661316,0.6113077998161316,0.5858017802238464,293.01446533203125,297.1499938964844,293.1499938964844,0.8147588968276978,-9302.20703125,304.1476135253906,0.8841561675071716,0.6983088850975037,0.4921170473098755,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.40625,303.9305725097656,0.9467306733131408,0.8446587324142456,0.8025941252708435,293.1551513671875,297.1499938964844,293.1499938964844,0.1290164142847061,-14241.3017578125,304.1553039550781,0.5389717221260071,0.1572814732789993,0.7530420422554016,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485591769218445,0.4387649893760681,0.4387649893760681,1.0,1.0,-3.677831888198853,1.2318825721740725,2.4459493160247803,0.4059664309024811,0.0,0.0,1.0,334.6951599121094,339.0,51.737300872802734,-34692.54296875,4938.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5499267578125,308.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271236419677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394253090955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927233755588531,-8117.658203125,304.1778564453125,0.7779055237770081,0.4673949480056762,0.4286216199398041,293.1159362792969,297.1499938964844,293.1499938964844,0.6908054947853088,-11087.3857421875,304.1678161621094,0.8471476435661316,0.6113077998161316,0.5858017802238464,293.01446533203125,297.1499938964844,293.1499938964844,0.8147588968276978,-9302.20703125,304.1476135253906,0.8841561675071716,0.6983088850975037,0.4921170473098755,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.40625,303.9305725097656,0.9467306733131408,0.8446587324142456,0.8025941252708435,293.1551513671875,297.1499938964844,293.1499938964844,0.1290164142847061,-14241.3017578125,304.1553039550781,0.5389717221260071,0.1572814732789993,0.7530420422554016,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485591769218445,0.4387649893760681,0.4387649893760681,1.0,1.0,-3.677831888198853,1.2318825721740725,2.4459493160247803,0.4059664309024811,0.0,0.0,1.0,334.6951599121094,339.0,51.737300872802734,-34692.54296875,4938.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5499267578125,308.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271236419677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394253090955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860497415065765,-8031.64111328125,304.1796875,0.7736940383911133,0.4632043540477752,0.4250698685646057,293.1338806152344,297.1499938964844,293.1499938964844,0.6853315830230713,-11017.97265625,304.1709899902344,0.8439878821372986,0.6085296869277954,0.5834438800811768,293.0274963378906,297.1499938964844,293.1499938964844,0.8139033317565918,-9293.80859375,304.1498413085937,0.8822632431983948,0.699098527431488,0.4928106069564819,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8662109375,303.9358215332031,0.9446556568145752,0.8460000157356262,0.8040736317634583,293.1595764160156,297.1499938964844,293.1499938964844,0.127822533249855,-14133.7373046875,304.155517578125,0.5361320972442627,0.1562515199184417,0.7491783499717712,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490121126174927,0.4398206770420074,0.4398206770420074,1.0,1.0,-3.668689250946045,1.23146653175354,2.437222480773926,0.4075269401073456,0.0,0.0,1.0,338.0643615722656,342.0,52.78024291992188,-34746.328125,4933.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,308.1131896972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299584984779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423023973591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860497415065765,-8031.64111328125,304.1796875,0.7736940383911133,0.4632043540477752,0.4250698685646057,293.1338806152344,297.1499938964844,293.1499938964844,0.6853315830230713,-11017.97265625,304.1709899902344,0.8439878821372986,0.6085296869277954,0.5834438800811768,293.0274963378906,297.1499938964844,293.1499938964844,0.8139033317565918,-9293.80859375,304.1498413085937,0.8822632431983948,0.699098527431488,0.4928106069564819,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8662109375,303.9358215332031,0.9446556568145752,0.8460000157356262,0.8040736317634583,293.1595764160156,297.1499938964844,293.1499938964844,0.127822533249855,-14133.7373046875,304.155517578125,0.5361320972442627,0.1562515199184417,0.7491783499717712,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490121126174927,0.4398206770420074,0.4398206770420074,1.0,1.0,-3.668689250946045,1.23146653175354,2.437222480773926,0.4075269401073456,0.0,0.0,1.0,338.0643615722656,342.0,52.78024291992188,-34746.328125,4933.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,308.1131896972656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299584984779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423023973591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789397418498993,-7939.63525390625,304.181640625,0.7693306803703308,0.4587358236312866,0.421318769454956,293.1520080566406,297.1499938964844,293.1499938964844,0.6790221333503723,-10937.8662109375,304.1745300292969,0.8406121730804443,0.6052665114402771,0.580685555934906,293.0406188964844,297.1499938964844,293.1499938964844,0.8123379945755005,-9278.958984375,304.15252685546875,0.8801900744438171,0.6995465159416199,0.4933122098445892,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.849609375,303.9468994140625,0.9423140287399292,0.8468537926673889,0.8051706552505493,293.1643981933594,297.1499938964844,293.1499938964844,0.1264795660972595,-14012.2978515625,304.15594482421875,0.5331123471260071,0.1550356596708297,0.7447949647903442,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492581605911255,0.440969854593277,0.440969854593277,1.0,1.0,-3.657510995864868,1.2305305004119873,2.426980495452881,0.4090424180030823,0.0,0.0,1.0,341.5163269042969,345.0,58.8210334777832,-34808.07421875,4922.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613220214844,308.2198791503906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312333226203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435961208306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789397418498993,-7939.63525390625,304.181640625,0.7693306803703308,0.4587358236312866,0.421318769454956,293.1520080566406,297.1499938964844,293.1499938964844,0.6790221333503723,-10937.8662109375,304.1745300292969,0.8406121730804443,0.6052665114402771,0.580685555934906,293.0406188964844,297.1499938964844,293.1499938964844,0.8123379945755005,-9278.958984375,304.15252685546875,0.8801900744438171,0.6995465159416199,0.4933122098445892,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.849609375,303.9468994140625,0.9423140287399292,0.8468537926673889,0.8051706552505493,293.1643981933594,297.1499938964844,293.1499938964844,0.1264795660972595,-14012.2978515625,304.15594482421875,0.5331123471260071,0.1550356596708297,0.7447949647903442,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492581605911255,0.440969854593277,0.440969854593277,1.0,1.0,-3.657510995864868,1.2305305004119873,2.426980495452881,0.4090424180030823,0.0,0.0,1.0,341.5163269042969,345.0,58.8210334777832,-34808.07421875,4922.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613220214844,308.2198791503906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312333226203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435961208306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24639892578125,297.1499938964844,293.1499938964844,0.4713674187660217,-7841.279296875,304.1837158203125,0.7647348046302795,0.4539908468723297,0.4173069596290588,293.1702880859375,297.1499938964844,293.1499938964844,0.6718395948410034,-10846.62109375,304.1783142089844,0.8369338512420654,0.601506233215332,0.5774489641189575,293.0537414550781,297.1499938964844,293.1499938964844,0.8100213408470154,-9257.3818359375,304.1555480957031,0.8778445720672607,0.6996538043022156,0.493565559387207,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.6669921875,303.9645080566406,0.939565360546112,0.8471426367759705,0.8057397603988647,293.16973876953125,297.1499938964844,293.1499938964844,0.1248861923813819,-13868.0234375,304.1566162109375,0.529714047908783,0.153588131070137,0.7393345832824707,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492039799690247,0.4422452747821808,0.4422452747821808,1.0,1.0,-3.6432137489318848,1.2287653684616089,2.4144482612609863,0.4104051291942596,0.0,0.0,1.0,345.1106872558594,348.0,63.79149627685547,-34847.06640625,4903.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.83211749792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444934501312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24639892578125,297.1499938964844,293.1499938964844,0.4713674187660217,-7841.279296875,304.1837158203125,0.7647348046302795,0.4539908468723297,0.4173069596290588,293.1702880859375,297.1499938964844,293.1499938964844,0.6718395948410034,-10846.62109375,304.1783142089844,0.8369338512420654,0.601506233215332,0.5774489641189575,293.0537414550781,297.1499938964844,293.1499938964844,0.8100213408470154,-9257.3818359375,304.1555480957031,0.8778445720672607,0.6996538043022156,0.493565559387207,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.6669921875,303.9645080566406,0.939565360546112,0.8471426367759705,0.8057397603988647,293.16973876953125,297.1499938964844,293.1499938964844,0.1248861923813819,-13868.0234375,304.1566162109375,0.529714047908783,0.153588131070137,0.7393345832824707,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492039799690247,0.4422452747821808,0.4422452747821808,1.0,1.0,-3.6432137489318848,1.2287653684616089,2.4144482612609863,0.4104051291942596,0.0,0.0,1.0,345.1106872558594,348.0,63.79149627685547,-34847.06640625,4903.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.83211749792099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444934501312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25262451171875,297.1499938964844,293.1499938964844,0.4674603939056396,-7790.43115234375,304.1846923828125,0.7624095678329468,0.4515434205532074,0.4152294397354126,293.1793212890625,297.1499938964844,293.1499938964844,0.6679770350456238,-10797.591796875,304.18017578125,0.8350350856781006,0.5994691848754883,0.5756774544715881,293.0601501464844,297.1499938964844,293.1499938964844,0.808644711971283,-9244.7158203125,304.1570129394531,0.8766323328018188,0.6996117830276489,0.4936223924160003,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.326171875,303.975341796875,0.9381030797958374,0.8471006155014038,0.805844783782959,293.17242431640625,297.1499938964844,293.1499938964844,0.1240271851420402,-13790.1630859375,304.156982421875,0.5279483795166016,0.1528107672929763,0.7363290786743164,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.7490687370300293,0.4429240524768829,0.4429240524768829,1.0,1.0,-3.6351630687713614,1.2276488542556765,2.4075140953063965,0.4110439121723175,0.0,0.0,1.0,346.89581298828125,348.0,65.70510864257812,-34859.99609375,4891.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,308.3749694824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372096419334412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496613590978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633397758007049,-7736.55908203125,304.1858825683594,0.7600828409194946,0.4490557014942169,0.4131149351596832,293.1882629394531,297.1499938964844,293.1499938964844,0.6637531518936157,-10743.7646484375,304.182373046875,0.8331132531166077,0.5973447561264038,0.5738218426704407,293.0664367675781,297.1499938964844,293.1499938964844,0.8068947196006775,-9228.544921875,304.158935546875,0.875410258769989,0.6995154619216919,0.4936418235301971,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.3564453125,303.9894714355469,0.9366027116775512,0.8469420671463013,0.8058467507362366,293.175048828125,297.1499938964844,293.1499938964844,0.1231013759970665,-13705.849609375,304.1573791503906,0.5261675715446472,0.1520108580589294,0.7332097291946411,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488743662834167,0.443627268075943,0.443627268075943,1.0,1.0,-3.6266605854034415,1.2264204025268557,2.400240182876587,0.4116667211055755,0.0,0.0,1.0,348.6620483398437,351.0,74.6600341796875,-34905.95703125,4878.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.4557800292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379898071289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504530997015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2702331542969,297.1499938964844,293.1499938964844,0.4547300934791565,-7623.66162109375,304.188232421875,0.7554212212562561,0.4439578950405121,0.4087744653224945,293.2055969238281,297.1499938964844,293.1499938964844,0.6546005606651306,-10627.1474609375,304.1867980957031,0.8291957974433899,0.5928542017936707,0.5698712468147278,293.07867431640625,297.1499938964844,293.1499938964844,0.8026732206344604,-9189.859375,304.1629638671875,0.8729267120361328,0.6991511583328247,0.4935611188411712,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.015625,304.0246887207031,0.9334468245506288,0.8461944460868835,0.8054631352424622,293.1801147460937,297.1499938964844,293.1499938964844,0.1211352795362472,-13526.20703125,304.158203125,0.5225739479064941,0.150348961353302,0.726679265499115,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483106851577759,0.4451059401035309,0.4451059401035309,1.0,1.0,-3.6082730293273926,1.2236093282699585,2.3846635818481445,0.4128543138504028,0.0,0.0,1.0,352.1479187011719,354.0,86.89949035644531,-34978.359375,4847.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,308.6098937988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391379117965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516183006577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2702331542969,297.1499938964844,293.1499938964844,0.4547300934791565,-7623.66162109375,304.188232421875,0.7554212212562561,0.4439578950405121,0.4087744653224945,293.2055969238281,297.1499938964844,293.1499938964844,0.6546005606651306,-10627.1474609375,304.1867980957031,0.8291957974433899,0.5928542017936707,0.5698712468147278,293.07867431640625,297.1499938964844,293.1499938964844,0.8026732206344604,-9189.859375,304.1629638671875,0.8729267120361328,0.6991511583328247,0.4935611188411712,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.015625,304.0246887207031,0.9334468245506288,0.8461944460868835,0.8054631352424622,293.1801147460937,297.1499938964844,293.1499938964844,0.1211352795362472,-13526.20703125,304.158203125,0.5225739479064941,0.150348961353302,0.726679265499115,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483106851577759,0.4451059401035309,0.4451059401035309,1.0,1.0,-3.6082730293273926,1.2236093282699585,2.3846635818481445,0.4128543138504028,0.0,0.0,1.0,352.1479187011719,354.0,86.89949035644531,-34978.359375,4847.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,308.6098937988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391379117965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516183006577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2810363769531,297.1499938964844,293.1499938964844,0.4459644854068756,-7508.4580078125,304.1900939941406,0.7507685422897339,0.4387192130088806,0.4043032228946686,293.2221374511719,297.1499938964844,293.1499938964844,0.6450114846229553,-10505.23828125,304.19049072265625,0.825198769569397,0.5880900621414185,0.5656534433364868,293.09033203125,297.1499938964844,293.1499938964844,0.7980285882949829,-9147.853515625,304.1663513183594,0.870411217212677,0.6985920667648315,0.493340402841568,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6640625,304.0643920898437,0.9301151633262634,0.84495609998703,0.8046013116836548,293.18487548828125,297.1499938964844,293.1499938964844,0.1191113889217376,-13340.9091796875,304.1588439941406,0.5189664363861084,0.1486183106899261,0.7198238372802734,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475416660308838,0.4466749131679535,0.4466749131679535,1.0,1.0,-3.5882718563079834,1.2203843593597412,2.367887496948242,0.4139677882194519,0.0,0.0,1.0,355.5682678222656,357.0,91.14090728759766,-35026.52734375,4812.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529602050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446028232574463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571645012125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2810363769531,297.1499938964844,293.1499938964844,0.4459644854068756,-7508.4580078125,304.1900939941406,0.7507685422897339,0.4387192130088806,0.4043032228946686,293.2221374511719,297.1499938964844,293.1499938964844,0.6450114846229553,-10505.23828125,304.19049072265625,0.825198769569397,0.5880900621414185,0.5656534433364868,293.09033203125,297.1499938964844,293.1499938964844,0.7980285882949829,-9147.853515625,304.1663513183594,0.870411217212677,0.6985920667648315,0.493340402841568,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6640625,304.0643920898437,0.9301151633262634,0.84495609998703,0.8046013116836548,293.18487548828125,297.1499938964844,293.1499938964844,0.1191113889217376,-13340.9091796875,304.1588439941406,0.5189664363861084,0.1486183106899261,0.7198238372802734,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475416660308838,0.4466749131679535,0.4466749131679535,1.0,1.0,-3.5882718563079834,1.2203843593597412,2.367887496948242,0.4139677882194519,0.0,0.0,1.0,355.5682678222656,357.0,91.14090728759766,-35026.52734375,4812.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529602050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446028232574463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571645012125,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367124736309051,-7386.09375,304.192138671875,0.7461324334144592,0.4333507120609283,0.3997151851654053,293.23785400390625,297.1499938964844,293.1499938964844,0.6345387697219849,-10371.6103515625,304.1944580078125,0.8211153149604797,0.5830737352371216,0.5611978769302368,293.1014404296875,297.1499938964844,293.1499938964844,0.7923822402954102,-9096.740234375,304.1703491210937,0.8678725957870483,0.6978490352630615,0.4929939806461334,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.9287109375,304.1136169433594,0.9266319870948792,0.8432296514511108,0.8033007383346558,293.1893310546875,297.1499938964844,293.1499938964844,0.1169480979442596,-13141.59765625,304.15948486328125,0.5153681039810181,0.1468325853347778,0.7127098441123962,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465968728065491,0.4483292996883392,0.4483292996883392,1.0,1.0,-3.56685471534729,1.2167925834655762,2.3500618934631348,0.4150133728981018,0.0,0.0,1.0,358.9341125488281,360.0,105.60529327392578,-35123.2265625,4772.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452819824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459275364875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585088653489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367124736309051,-7386.09375,304.192138671875,0.7461324334144592,0.4333507120609283,0.3997151851654053,293.23785400390625,297.1499938964844,293.1499938964844,0.6345387697219849,-10371.6103515625,304.1944580078125,0.8211153149604797,0.5830737352371216,0.5611978769302368,293.1014404296875,297.1499938964844,293.1499938964844,0.7923822402954102,-9096.740234375,304.1703491210937,0.8678725957870483,0.6978490352630615,0.4929939806461334,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.9287109375,304.1136169433594,0.9266319870948792,0.8432296514511108,0.8033007383346558,293.1893310546875,297.1499938964844,293.1499938964844,0.1169480979442596,-13141.59765625,304.15948486328125,0.5153681039810181,0.1468325853347778,0.7127098441123962,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465968728065491,0.4483292996883392,0.4483292996883392,1.0,1.0,-3.56685471534729,1.2167925834655762,2.3500618934631348,0.4150133728981018,0.0,0.0,1.0,358.9341125488281,360.0,105.60529327392578,-35123.2265625,4772.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278015136719,308.9452819824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459275364875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585088653489,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273073971271515,-7261.2607421875,304.1937561035156,0.7415085434913635,0.4278613924980163,0.3950155377388,293.2528076171875,297.1499938964844,293.1499938964844,0.6236416697502136,-10232.552734375,304.19775390625,0.81691575050354,0.5778110027313232,0.5565077066421509,293.1120300292969,297.1499938964844,293.1499938964844,0.7862544655799866,-9041.70703125,304.1737365722656,0.8653066158294678,0.6969266533851624,0.492520660161972,293.1116027832031,297.1499938964844,293.1499938964844,0.9963210225105286,-14690.7705078125,304.14849853515625,0.9230036735534668,0.8411303758621216,0.8015635013580322,293.1934509277344,297.1499938964844,293.1499938964844,0.1147416234016418,-12937.6240234375,304.1600036621094,0.5117905735969543,0.1449999809265136,0.7053775191307068,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.745491087436676,0.4500657320022583,0.4500657320022583,1.0,1.0,-3.5440807342529297,1.2128359079360962,2.331244707107544,0.4159742593765259,0.0,0.0,1.0,362.2565612792969,363.0,110.39592742919922,-35188.953125,4729.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118225097656,309.1206970214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466730117797852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592655067332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273073971271515,-7261.2607421875,304.1937561035156,0.7415085434913635,0.4278613924980163,0.3950155377388,293.2528076171875,297.1499938964844,293.1499938964844,0.6236416697502136,-10232.552734375,304.19775390625,0.81691575050354,0.5778110027313232,0.5565077066421509,293.1120300292969,297.1499938964844,293.1499938964844,0.7862544655799866,-9041.70703125,304.1737365722656,0.8653066158294678,0.6969266533851624,0.492520660161972,293.1116027832031,297.1499938964844,293.1499938964844,0.9963210225105286,-14690.7705078125,304.14849853515625,0.9230036735534668,0.8411303758621216,0.8015635013580322,293.1934509277344,297.1499938964844,293.1499938964844,0.1147416234016418,-12937.6240234375,304.1600036621094,0.5117905735969543,0.1449999809265136,0.7053775191307068,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.745491087436676,0.4500657320022583,0.4500657320022583,1.0,1.0,-3.5440807342529297,1.2128359079360962,2.331244707107544,0.4159742593765259,0.0,0.0,1.0,362.2565612792969,363.0,110.39592742919922,-35188.953125,4729.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118225097656,309.1206970214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466730117797852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592655067332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.4226102530956268,-7198.76025390625,304.1943359375,0.7392182946205139,0.425077736377716,0.3926281929016113,293.260009765625,297.1499938964844,293.1499938964844,0.618125855922699,-10162.1533203125,304.1990966796875,0.8147830963134766,0.5750946402549744,0.5540801882743835,293.1171264648437,297.1499938964844,293.1499938964844,0.7831196188926697,-9013.7177734375,304.17510986328125,0.8640379905700684,0.6964071393013,0.4922414720058441,293.1188659667969,297.1499938964844,293.1499938964844,0.9926771521568298,-14643.638671875,304.1553649902344,0.9212559461593628,0.8401861786842346,0.8007323741912842,293.19537353515625,297.1499938964844,293.1499938964844,0.1136388555169105,-12835.4853515625,304.1601867675781,0.5100273489952087,0.1440714001655578,0.7016408443450928,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216491699219,289.0268249511719,1.0,0.7448974847793579,0.4509591460227966,0.4509591460227966,1.0,1.0,-3.532458066940308,1.2108052968978882,2.32165265083313,0.4164432287216186,0.0,0.0,1.0,363.8721923828125,363.0,110.415283203125,-35212.71484375,4706.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967834472656,309.2025451660156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516520261764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643185719847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.417787104845047,-7134.30078125,304.1950378417969,0.7369406223297119,0.422270268201828,0.3902178406715393,293.2670288085937,297.1499938964844,293.1499938964844,0.6123818755149841,-10088.5546875,304.2006225585937,0.8126220703125,0.5723233819007874,0.5515998005867004,293.1221008300781,297.1499938964844,293.1499938964844,0.7797095775604248,-8983.1240234375,304.1767578125,0.8627792000770569,0.6958495378494263,0.491935670375824,293.12548828125,297.1499938964844,293.1499938964844,0.9886888861656188,-14593.388671875,304.16162109375,0.9195695519447328,0.8392830491065979,0.7999628782272339,293.1972045898437,297.1499938964844,293.1499938964844,0.1125033348798751,-12729.87890625,304.160400390625,0.5082844495773315,0.1431377679109573,0.6978723406791687,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442858815193176,0.4518678486347198,0.4518678486347198,1.0,1.0,-3.520748376846313,1.2087604999542236,2.31198787689209,0.4169142842292785,0.0,0.0,1.0,365.4613952636719,366.0,116.7540054321289,-35266.84375,4683.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9119567871094,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522916436195374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649677038192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080103039741516,-7003.119140625,304.1963195800781,0.7323933839797974,0.4165867567062378,0.3853327631950378,293.2805480957031,297.1499938964844,293.1499938964844,0.6005474328994751,-9936.57421875,304.2034606933594,0.8081636428833008,0.566614031791687,0.5464803576469421,293.13165283203125,297.1499938964844,293.1499938964844,0.7724577784538269,-8918.158203125,304.1799011230469,0.8602608442306519,0.6946135759353638,0.4912399351596832,293.1374816894531,297.1499938964844,293.1499938964844,0.9800543189048768,-14487.931640625,304.1720275878906,0.9162819981575012,0.8374670743942261,0.798454761505127,293.2005615234375,297.1499938964844,293.1499938964844,0.1102064251899719,-12515.4736328125,304.1607666015625,0.50484699010849,0.141258031129837,0.6902711987495422,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430127859115601,0.4537310302257538,0.4537310302257538,1.0,1.0,-3.496920347213745,1.2045679092407229,2.2923524379730225,0.4178360998630523,0.0,0.0,1.0,368.6070251464844,369.0,123.25080871582033,-35350.6328125,4637.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.123291015625,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530951738357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000865783134941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080103039741516,-7003.119140625,304.1963195800781,0.7323933839797974,0.4165867567062378,0.3853327631950378,293.2805480957031,297.1499938964844,293.1499938964844,0.6005474328994751,-9936.57421875,304.2034606933594,0.8081636428833008,0.566614031791687,0.5464803576469421,293.13165283203125,297.1499938964844,293.1499938964844,0.7724577784538269,-8918.158203125,304.1799011230469,0.8602608442306519,0.6946135759353638,0.4912399351596832,293.1374816894531,297.1499938964844,293.1499938964844,0.9800543189048768,-14487.931640625,304.1720275878906,0.9162819981575012,0.8374670743942261,0.798454761505127,293.2005615234375,297.1499938964844,293.1499938964844,0.1102064251899719,-12515.4736328125,304.1607666015625,0.50484699010849,0.141258031129837,0.6902711987495422,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430127859115601,0.4537310302257538,0.4537310302257538,1.0,1.0,-3.496920347213745,1.2045679092407229,2.2923524379730225,0.4178360998630523,0.0,0.0,1.0,368.6070251464844,369.0,123.25080871582033,-35350.6328125,4637.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.123291015625,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530951738357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000865783134941,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983557820320129,-6873.0654296875,304.19696044921875,0.7278341054916382,0.4108299612998962,0.3803772926330566,293.2933959960937,297.1499938964844,293.1499938964844,0.5886765122413635,-9783.8935546875,304.20538330078125,0.8034864068031311,0.5607023239135742,0.5411655902862549,293.1407165527344,297.1499938964844,293.1499938964844,0.7651520371437073,-8853.0947265625,304.1820678710937,0.8577371835708618,0.6932417154312134,0.4904458522796631,293.1483459472656,297.1499938964844,293.1499938964844,0.9711455702781676,-14382.34375,304.1794738769531,0.9130606651306152,0.8355804085731506,0.7968939542770386,293.2035827636719,297.1499938964844,293.1499938964844,0.1079497709870338,-12304.2041015625,304.1609191894531,0.5014637112617493,0.1393625885248184,0.682598352432251,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416793704032898,0.4556522667407989,0.4556522667407989,1.0,1.0,-3.4725053310394287,1.2002087831497192,2.272296667098999,0.4187086224555969,0.0,0.0,1.0,371.7313232421875,372.0,121.81413269042967,-35403.97265625,4589.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.309814453125,309.6905822753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581516742706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709148387424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983557820320129,-6873.0654296875,304.19696044921875,0.7278341054916382,0.4108299612998962,0.3803772926330566,293.2933959960937,297.1499938964844,293.1499938964844,0.5886765122413635,-9783.8935546875,304.20538330078125,0.8034864068031311,0.5607023239135742,0.5411655902862549,293.1407165527344,297.1499938964844,293.1499938964844,0.7651520371437073,-8853.0947265625,304.1820678710937,0.8577371835708618,0.6932417154312134,0.4904458522796631,293.1483459472656,297.1499938964844,293.1499938964844,0.9711455702781676,-14382.34375,304.1794738769531,0.9130606651306152,0.8355804085731506,0.7968939542770386,293.2035827636719,297.1499938964844,293.1499938964844,0.1079497709870338,-12304.2041015625,304.1609191894531,0.5014637112617493,0.1393625885248184,0.682598352432251,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416793704032898,0.4556522667407989,0.4556522667407989,1.0,1.0,-3.4725053310394287,1.2002087831497192,2.272296667098999,0.4187086224555969,0.0,0.0,1.0,371.7313232421875,372.0,121.81413269042967,-35403.97265625,4589.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.309814453125,309.6905822753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581516742706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709148387424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884959816932678,-6739.24267578125,304.1977233886719,0.7232288122177124,0.4050087034702301,0.3753631711006164,293.3055725097656,297.1499938964844,293.1499938964844,0.5763046741485596,-9623.736328125,304.2075500488281,0.7986997365951538,0.5545973181724548,0.5356694459915161,293.1492919921875,297.1499938964844,293.1499938964844,0.7571942210197449,-8781.8388671875,304.1846618652344,0.8552083373069763,0.691737174987793,0.4895623624324798,293.15838623046875,297.1499938964844,293.1499938964844,0.9612634778022766,-14266.5869140625,304.18609619140625,0.9098960161209106,0.8335855603218079,0.7952427864074707,293.2063293457031,297.1499938964844,293.1499938964844,0.1056394428014755,-12086.4912109375,304.1611328125,0.4981218874454498,0.1374516934156417,0.6748575568199158,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402913570404053,0.4576286971569061,0.4576286971569061,1.0,1.0,-3.447504758834839,1.195667743682861,2.251837015151977,0.4195191264152527,0.0,0.0,1.0,374.8452453613281,375.0,131.17428588867188,-35499.18359375,4540.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428466796875,309.9112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590286374092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718048338778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884959816932678,-6739.24267578125,304.1977233886719,0.7232288122177124,0.4050087034702301,0.3753631711006164,293.3055725097656,297.1499938964844,293.1499938964844,0.5763046741485596,-9623.736328125,304.2075500488281,0.7986997365951538,0.5545973181724548,0.5356694459915161,293.1492919921875,297.1499938964844,293.1499938964844,0.7571942210197449,-8781.8388671875,304.1846618652344,0.8552083373069763,0.691737174987793,0.4895623624324798,293.15838623046875,297.1499938964844,293.1499938964844,0.9612634778022766,-14266.5869140625,304.18609619140625,0.9098960161209106,0.8335855603218079,0.7952427864074707,293.2063293457031,297.1499938964844,293.1499938964844,0.1056394428014755,-12086.4912109375,304.1611328125,0.4981218874454498,0.1374516934156417,0.6748575568199158,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402913570404053,0.4576286971569061,0.4576286971569061,1.0,1.0,-3.447504758834839,1.195667743682861,2.251837015151977,0.4195191264152527,0.0,0.0,1.0,374.8452453613281,375.0,131.17428588867188,-35499.18359375,4540.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428466796875,309.9112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590286374092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718048338778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787124752998352,-6605.7529296875,304.1981201171875,0.7185271382331848,0.3991329073905945,0.3702964782714844,293.3171691894531,297.1499938964844,293.1499938964844,0.5638291239738464,-9461.66796875,304.2091369628906,0.7938342094421387,0.5483042001724243,0.5299931764602661,293.1574401855469,297.1499938964844,293.1499938964844,0.7490597367286682,-8709.146484375,304.1866455078125,0.8526685833930969,0.6901001334190369,0.4885850846767425,293.16778564453125,297.1499938964844,293.1499938964844,0.9510201811790466,-14148.162109375,304.1910705566406,0.9067888855934144,0.831466555595398,0.7934747934341431,293.2087707519531,297.1499938964844,293.1499938964844,0.1033495888113975,-11869.83203125,304.1612243652344,0.4948038756847381,0.1355254799127578,0.6670496463775635,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.440185546875,1.0,0.7388493418693542,0.4596575796604156,0.4596575796604156,1.0,1.0,-3.4218909740448,1.1909199953079224,2.230970859527588,0.4202500581741333,0.0,0.0,1.0,377.9546813964844,378.0,131.72361755371094,-35560.14453125,4490.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.748291015625,310.10870361328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592997193336487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720799814909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787124752998352,-6605.7529296875,304.1981201171875,0.7185271382331848,0.3991329073905945,0.3702964782714844,293.3171691894531,297.1499938964844,293.1499938964844,0.5638291239738464,-9461.66796875,304.2091369628906,0.7938342094421387,0.5483042001724243,0.5299931764602661,293.1574401855469,297.1499938964844,293.1499938964844,0.7490597367286682,-8709.146484375,304.1866455078125,0.8526685833930969,0.6901001334190369,0.4885850846767425,293.16778564453125,297.1499938964844,293.1499938964844,0.9510201811790466,-14148.162109375,304.1910705566406,0.9067888855934144,0.831466555595398,0.7934747934341431,293.2087707519531,297.1499938964844,293.1499938964844,0.1033495888113975,-11869.83203125,304.1612243652344,0.4948038756847381,0.1355254799127578,0.6670496463775635,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.440185546875,1.0,0.7388493418693542,0.4596575796604156,0.4596575796604156,1.0,1.0,-3.4218909740448,1.1909199953079224,2.230970859527588,0.4202500581741333,0.0,0.0,1.0,377.9546813964844,378.0,131.72361755371094,-35560.14453125,4490.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.748291015625,310.10870361328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592997193336487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720799814909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738973736763,-6539.80859375,304.1981201171875,0.7161235213279724,0.3961800038814544,0.3677482903003692,293.3227233886719,297.1499938964844,293.1499938964844,0.5576233863830566,-9380.8486328125,304.20965576171875,0.7913778424263,0.5450925230979919,0.5270922780036926,293.1613464355469,297.1499938964844,293.1499938964844,0.745016872882843,-8673.0966796875,304.18731689453125,0.8513990044593811,0.6892386078834534,0.4880656003952026,293.1722106933594,297.1499938964844,293.1499938964844,0.9458870887756348,-14089.3095703125,304.19293212890625,0.9052667021751404,0.8303664326667786,0.792551577091217,293.2099304199219,297.1499938964844,293.1499938964844,0.1022231951355934,-11762.9921875,304.1612548828125,0.4931485056877136,0.1345572024583816,0.6631215214729309,289.48297119140625,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.738109827041626,0.4606901407241821,0.4606901407241821,1.0,1.0,-3.4088778495788574,1.1884713172912598,2.2204062938690186,0.4205837249755859,0.0,0.0,1.0,379.50494384765625,378.0,130.0277557373047,-35579.234375,4464.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8417053222656,310.1996154785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640286326408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768792031332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690092861652374,-6472.5341796875,304.1982727050781,0.7136725187301636,0.3932188749313354,0.3651922345161438,293.3281555175781,297.1499938964844,293.1499938964844,0.5512621402740479,-9297.59765625,304.2103881835937,0.7889091372489929,0.5418407320976257,0.5241535305976868,293.1651611328125,297.1499938964844,293.1499938964844,0.7407590746879578,-8634.89453125,304.18829345703125,0.8501311540603638,0.6883493065834045,0.4875277280807495,293.1765441894531,297.1499938964844,293.1499938964844,0.940471649169922,-14027.0029296875,304.1949768066406,0.9037700295448304,0.8292392492294312,0.7916046380996704,293.21099853515625,297.1499938964844,293.1499938964844,0.1010748445987701,-11653.60546875,304.1612854003906,0.4914919137954712,0.1335859447717666,0.6591798067092896,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373596429824829,0.4617340564727783,0.4617340564727783,1.0,1.0,-3.395742654800415,1.1859756708145142,2.209766864776612,0.4208964109420776,0.0,0.0,1.0,381.0519714355469,381.0,134.97476196289062,-35626.62109375,4439.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9642028808594,310.3160095214844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644173741340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772737346589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
