time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592154681682586,-6337.041015625,304.198486328125,0.7085752487182617,0.3872736394405365,0.3600578904151916,293.3385925292969,297.1499938964844,293.1499938964844,0.5383536219596863,-9127.9140625,304.2117614746094,0.7839322090148926,0.5352116823196411,0.5181570053100586,293.1724853515625,297.1499938964844,293.1499938964844,0.7319378852844238,-8555.5869140625,304.1902160644531,0.8475918769836426,0.6864756941795349,0.4863872528076172,293.184814453125,297.1499938964844,293.1499938964844,0.9292103052139282,-13897.638671875,304.1986999511719,0.9008254408836364,0.8268867135047913,0.789621889591217,293.2129821777344,297.1499938964844,293.1499938964844,0.0987679809331893,-11432.9501953125,304.161376953125,0.4881559014320373,0.131634771823883,0.6512569189071655,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358263731002808,0.4638552069664001,0.4638552069664001,1.0,1.0,-3.369071245193481,1.1808242797851562,2.188246726989746,0.4214493036270141,0.0,0.0,1.0,384.1421203613281,369.0,139.6902618408203,-35694.828125,4387.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1883239746094,310.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864697277545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775578462518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592154681682586,-6337.041015625,304.198486328125,0.7085752487182617,0.3872736394405365,0.3600578904151916,293.3385925292969,297.1499938964844,293.1499938964844,0.5383536219596863,-9127.9140625,304.2117614746094,0.7839322090148926,0.5352116823196411,0.5181570053100586,293.1724853515625,297.1499938964844,293.1499938964844,0.7319378852844238,-8555.5869140625,304.1902160644531,0.8475918769836426,0.6864756941795349,0.4863872528076172,293.184814453125,297.1499938964844,293.1499938964844,0.9292103052139282,-13897.638671875,304.1986999511719,0.9008254408836364,0.8268867135047913,0.789621889591217,293.2129821777344,297.1499938964844,293.1499938964844,0.0987679809331893,-11432.9501953125,304.161376953125,0.4881559014320373,0.131634771823883,0.6512569189071655,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358263731002808,0.4638552069664001,0.4638552069664001,1.0,1.0,-3.369071245193481,1.1808242797851562,2.188246726989746,0.4214493036270141,0.0,0.0,1.0,384.1421203613281,369.0,139.6902618408203,-35694.828125,4387.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1883239746094,310.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864697277545929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775578462518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493277430534363,-6199.24462890625,304.19879150390625,0.7059842348098755,0.3813829720020294,0.3546755611896515,293.3481750488281,297.1499938964844,293.1499938964844,0.5251959562301636,-8953.7998046875,304.2131042480469,0.7818489074707031,0.5284870862960815,0.5117647647857666,293.1791687011719,297.1499938964844,293.1499938964844,0.7227810621261597,-8472.939453125,304.1920471191406,0.8480646014213562,0.6845507621765137,0.4849853515625,293.1923522949219,297.1499938964844,293.1499938964844,0.9175399541854858,-13763.5478515625,304.201904296875,0.9013378620147704,0.8244737386703491,0.7872791290283203,293.2145080566406,297.1499938964844,293.1499938964844,0.0962794199585914,-11194.451171875,304.1617126464844,0.4864780604839325,0.1297330111265182,0.6421098113059998,289.73516845703125,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302329540252686,0.4660452902317047,0.4660452902317047,1.0,1.0,-3.3394105434417725,1.1745524406433103,2.164858102798462,0.4215891659259796,0.0,0.0,1.0,379.9656982421875,357.0,140.03318786621094,-35718.375,4286.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38787841796875,310.7276306152344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869182825088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821100927889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493277430534363,-6199.24462890625,304.19879150390625,0.7059842348098755,0.3813829720020294,0.3546755611896515,293.3481750488281,297.1499938964844,293.1499938964844,0.5251959562301636,-8953.7998046875,304.2131042480469,0.7818489074707031,0.5284870862960815,0.5117647647857666,293.1791687011719,297.1499938964844,293.1499938964844,0.7227810621261597,-8472.939453125,304.1920471191406,0.8480646014213562,0.6845507621765137,0.4849853515625,293.1923522949219,297.1499938964844,293.1499938964844,0.9175399541854858,-13763.5478515625,304.201904296875,0.9013378620147704,0.8244737386703491,0.7872791290283203,293.2145080566406,297.1499938964844,293.1499938964844,0.0962794199585914,-11194.451171875,304.1617126464844,0.4864780604839325,0.1297330111265182,0.6421098113059998,289.73516845703125,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302329540252686,0.4660452902317047,0.4660452902317047,1.0,1.0,-3.3394105434417725,1.1745524406433103,2.164858102798462,0.4215891659259796,0.0,0.0,1.0,379.9656982421875,357.0,140.03318786621094,-35718.375,4286.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38787841796875,310.7276306152344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.869182825088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821100927889,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392457664012909,-6057.50634765625,304.1993408203125,0.7049003839492798,0.3755936920642853,0.3492387533187866,293.3568725585937,297.1499938964844,293.1499938964844,0.5115348696708679,-8771.4892578125,304.21484375,0.7813425660133362,0.5217052698135376,0.5051643252372742,293.1851501464844,297.1499938964844,293.1499938964844,0.7128632664680481,-8382.720703125,304.194580078125,0.850227952003479,0.6826000809669495,0.4834559857845306,293.1991882324219,297.1499938964844,293.1499938964844,0.9049026370048524,-13617.4228515625,304.2056884765625,0.9037833213806152,0.8220178484916687,0.7847489714622498,293.2153625488281,297.1499938964844,293.1499938964844,0.0936850532889366,-10944.69140625,304.1621398925781,0.4858096241950989,0.1279235482215881,0.6326429843902588,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500366210937,1.0,0.7228795289993286,0.4682762920856476,0.4682762920856476,1.0,1.0,-3.308668375015259,1.1678271293640137,2.140841245651245,0.4214759767055511,0.0,0.0,1.0,371.8730163574219,345.0,151.66322326660156,-35781.0078125,4162.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63629150390625,310.9678955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694037199020386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823342504911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392457664012909,-6057.50634765625,304.1993408203125,0.7049003839492798,0.3755936920642853,0.3492387533187866,293.3568725585937,297.1499938964844,293.1499938964844,0.5115348696708679,-8771.4892578125,304.21484375,0.7813425660133362,0.5217052698135376,0.5051643252372742,293.1851501464844,297.1499938964844,293.1499938964844,0.7128632664680481,-8382.720703125,304.194580078125,0.850227952003479,0.6826000809669495,0.4834559857845306,293.1991882324219,297.1499938964844,293.1499938964844,0.9049026370048524,-13617.4228515625,304.2056884765625,0.9037833213806152,0.8220178484916687,0.7847489714622498,293.2153625488281,297.1499938964844,293.1499938964844,0.0936850532889366,-10944.69140625,304.1621398925781,0.4858096241950989,0.1279235482215881,0.6326429843902588,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500366210937,1.0,0.7228795289993286,0.4682762920856476,0.4682762920856476,1.0,1.0,-3.308668375015259,1.1678271293640137,2.140841245651245,0.4214759767055511,0.0,0.0,1.0,371.8730163574219,345.0,151.66322326660156,-35781.0078125,4162.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63629150390625,310.9678955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694037199020386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823342504911,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292992413043976,-5916.75634765625,304.199462890625,0.7046017050743103,0.3698490560054779,0.3437938094139099,293.36492919921875,297.1499938964844,293.1499938964844,0.4978477954864502,-8587.83984375,304.21600341796875,0.7816267013549805,0.5148268342018127,0.4984173774719238,293.1905822753906,297.1499938964844,293.1499938964844,0.7027720212936401,-8290.8935546875,304.1965026855469,0.8533045649528503,0.6806043386459351,0.4818423092365265,293.2054443359375,297.1499938964844,293.1499938964844,0.892007052898407,-13468.5517578125,304.2085876464844,0.9073593616485596,0.8195021748542786,0.7820896506309509,293.2157287597656,297.1499938964844,293.1499938964844,0.0911180824041366,-10697.275390625,304.162353515625,0.4857127070426941,0.126189723610878,0.6231889724731445,289.9573669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.714575469493866,0.4705422520637512,0.4705422520637512,1.0,1.0,-3.2774999141693115,1.16087543964386,2.116624593734741,0.4212301075458526,0.0,0.0,1.0,361.9152221679688,333.0,153.71719360351562,-35811.3203125,4029.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586730957031,311.1863098144531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689374923706055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818610804155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292992413043976,-5916.75634765625,304.199462890625,0.7046017050743103,0.3698490560054779,0.3437938094139099,293.36492919921875,297.1499938964844,293.1499938964844,0.4978477954864502,-8587.83984375,304.21600341796875,0.7816267013549805,0.5148268342018127,0.4984173774719238,293.1905822753906,297.1499938964844,293.1499938964844,0.7027720212936401,-8290.8935546875,304.1965026855469,0.8533045649528503,0.6806043386459351,0.4818423092365265,293.2054443359375,297.1499938964844,293.1499938964844,0.892007052898407,-13468.5517578125,304.2085876464844,0.9073593616485596,0.8195021748542786,0.7820896506309509,293.2157287597656,297.1499938964844,293.1499938964844,0.0911180824041366,-10697.275390625,304.162353515625,0.4857127070426941,0.126189723610878,0.6231889724731445,289.9573669433594,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.714575469493866,0.4705422520637512,0.4705422520637512,1.0,1.0,-3.2774999141693115,1.16087543964386,2.116624593734741,0.4212301075458526,0.0,0.0,1.0,361.9152221679688,333.0,153.71719360351562,-35811.3203125,4029.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586730957031,311.1863098144531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689374923706055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818610804155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243738114833832,-5846.70068359375,304.1994323730469,0.7045960426330566,0.3669173419475555,0.3410268127918243,293.3691101074219,297.1499938964844,293.1499938964844,0.4910213947296142,-8495.8369140625,304.2164306640625,0.7819153070449829,0.5112811326980591,0.4949521720409393,293.1931457519531,297.1499938964844,293.1499938964844,0.6977658867835999,-8245.361328125,304.1971435546875,0.8550643920898438,0.679587721824646,0.4810124933719635,293.2083740234375,297.1499938964844,293.1499938964844,0.8855951428413391,-13394.6728515625,304.2095642089844,0.909452736377716,0.81822270154953,0.7807255387306213,293.2157897949219,297.1499938964844,293.1499938964844,0.0898608341813087,-10576.150390625,304.16241455078125,0.485802561044693,0.1253447085618972,0.6184999942779541,290.0116882324219,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.015625,1.0,0.7102057337760925,0.4716935157775879,0.4716935157775879,1.0,1.0,-3.2617292404174805,1.1573134660720823,2.1044158935546875,0.4210659861564636,0.0,0.0,1.0,356.5649108886719,333.0,152.5662841796875,-35815.03125,3960.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.960693359375,311.2878112792969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732724785804749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862605318427,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.319358229637146,-5774.9755859375,304.1995544433594,0.7046400904655457,0.3639640212059021,0.3382202088832855,293.37335205078125,297.1499938964844,293.1499938964844,0.4840303957462311,-8401.0927734375,304.2170715332031,0.7822533845901489,0.5076757073402405,0.491413414478302,293.19561767578125,297.1499938964844,293.1499938964844,0.6925676465034485,-8197.8310546875,304.1980285644531,0.8569338917732239,0.6785569787025452,0.4801695346832275,293.2112121582031,297.1499938964844,293.1499938964844,0.8789432048797607,-13317.609375,304.2108459472656,0.9117057919502258,0.8169273138046265,0.7793421745300293,293.2158203125,297.1499938964844,293.1499938964844,0.0885898247361183,-10453.5263671875,304.1624450683594,0.4859580397605896,0.1245102435350418,0.613838255405426,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.705734372138977,0.4728555381298065,0.4728555381298065,1.0,1.0,-3.245816469192505,1.1536834239959717,2.092133045196533,0.4208651781082153,0.0,0.0,1.0,351.07012939453125,321.0,157.91188049316406,-35845.609375,3891.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915832519531,311.4147644042969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732512593269348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862390532158,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093376457691192,-5630.822265625,304.1997375488281,0.7049080729484558,0.3580758273601532,0.3325868844985962,293.38153076171875,297.1499938964844,293.1499938964844,0.4698992669582367,-8208.515625,304.2182312011719,0.7830785512924194,0.5003595948219299,0.484199047088623,293.2003173828125,297.1499938964844,293.1499938964844,0.681919276714325,-8100.189453125,304.1997375488281,0.8609617352485657,0.6764433979988098,0.4784397184848785,293.21661376953125,297.1499938964844,293.1499938964844,0.8653101325035095,-13159.30078125,304.2132568359375,0.916632890701294,0.8142756223678589,0.7765085697174072,293.2157287597656,297.1499938964844,293.1499938964844,0.0860482230782508,-10208.4150390625,304.1625366210937,0.4864293932914734,0.1228598728775978,0.604568600654602,290.1886291503906,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929931640625,1.0,0.6965607404708862,0.4751751124858856,0.4751751124858856,1.0,1.0,-3.2137343883514404,1.1462043523788452,2.0675301551818848,0.4203017652034759,0.0,0.0,1.0,339.7789306640625,309.0,163.20571899414062,-35880.80859375,3753.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323974609375,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726611733436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856401545926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093376457691192,-5630.822265625,304.1997375488281,0.7049080729484558,0.3580758273601532,0.3325868844985962,293.38153076171875,297.1499938964844,293.1499938964844,0.4698992669582367,-8208.515625,304.2182312011719,0.7830785512924194,0.5003595948219299,0.484199047088623,293.2003173828125,297.1499938964844,293.1499938964844,0.681919276714325,-8100.189453125,304.1997375488281,0.8609617352485657,0.6764433979988098,0.4784397184848785,293.21661376953125,297.1499938964844,293.1499938964844,0.8653101325035095,-13159.30078125,304.2132568359375,0.916632890701294,0.8142756223678589,0.7765085697174072,293.2157287597656,297.1499938964844,293.1499938964844,0.0860482230782508,-10208.4150390625,304.1625366210937,0.4864293932914734,0.1228598728775978,0.604568600654602,290.1886291503906,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929931640625,1.0,0.6965607404708862,0.4751751124858856,0.4751751124858856,1.0,1.0,-3.2137343883514404,1.1462043523788452,2.0675301551818848,0.4203017652034759,0.0,0.0,1.0,339.7789306640625,309.0,163.20571899414062,-35880.80859375,3753.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323974609375,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726611733436584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856401545926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996400594711303,-5490.4091796875,304.1993103027344,0.7054094672203064,0.3522464036941528,0.3269899487495422,293.3890991210937,297.1499938964844,293.1499938964844,0.456022173166275,-8018.3193359375,304.2185974121094,0.7840860486030579,0.4929563999176025,0.4768806099891662,293.2047119140625,297.1499938964844,293.1499938964844,0.6714634299278259,-8004.3046875,304.2005615234375,0.8653327226638794,0.6742797493934631,0.476664662361145,293.2216491699219,297.1499938964844,293.1499938964844,0.8518919348716736,-13003.669921875,304.2145080566406,0.922040581703186,0.8115670084953308,0.7736061811447144,293.21563720703125,297.1499938964844,293.1499938964844,0.0835537761449813,-9968.708984375,304.1625061035156,0.487048476934433,0.1212099120020866,0.5952774286270142,290.3036193847656,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3078308105469,1.0,0.6871618032455444,0.4774878323078155,0.4774878323078155,1.0,1.0,-3.1814093589782715,1.1384605169296265,2.0429487228393555,0.4195307791233063,0.0,0.0,1.0,328.2547302246094,297.0,160.56964111328125,-35883.99609375,3615.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455627441406,311.8636779785156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762433528900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892756304703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996400594711303,-5490.4091796875,304.1993103027344,0.7054094672203064,0.3522464036941528,0.3269899487495422,293.3890991210937,297.1499938964844,293.1499938964844,0.456022173166275,-8018.3193359375,304.2185974121094,0.7840860486030579,0.4929563999176025,0.4768806099891662,293.2047119140625,297.1499938964844,293.1499938964844,0.6714634299278259,-8004.3046875,304.2005615234375,0.8653327226638794,0.6742797493934631,0.476664662361145,293.2216491699219,297.1499938964844,293.1499938964844,0.8518919348716736,-13003.669921875,304.2145080566406,0.922040581703186,0.8115670084953308,0.7736061811447144,293.21563720703125,297.1499938964844,293.1499938964844,0.0835537761449813,-9968.708984375,304.1625061035156,0.487048476934433,0.1212099120020866,0.5952774286270142,290.3036193847656,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3078308105469,1.0,0.6871618032455444,0.4774878323078155,0.4774878323078155,1.0,1.0,-3.1814093589782715,1.1384605169296265,2.0429487228393555,0.4195307791233063,0.0,0.0,1.0,328.2547302246094,297.0,160.56964111328125,-35883.99609375,3615.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5455627441406,311.8636779785156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762433528900146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892756304703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3677062988281,297.1499938964844,293.1499938964844,0.2900000214576721,-5349.54541015625,304.1989440917969,0.7061256170272827,0.3464753329753876,0.3214409053325653,293.3961181640625,297.1499938964844,293.1499938964844,0.4420265257358551,-7824.77880859375,304.21905517578125,0.7852591276168823,0.4854775667190552,0.4694847762584686,293.20880126953125,297.1499938964844,293.1499938964844,0.6606393456459045,-7904.3193359375,304.2017822265625,0.870029866695404,0.6720646619796753,0.4748525023460388,293.2263488769531,297.1499938964844,293.1499938964844,0.8380124568939209,-12841.486328125,304.2161560058594,0.9278622269630432,0.8088006377220154,0.7706483006477356,293.2155456542969,297.1499938964844,293.1499938964844,0.0810270458459854,-9726.408203125,304.1625671386719,0.4877994060516357,0.1195674240589141,0.5859829783439636,290.4256591796875,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.43035888671875,1.0,0.6775935292243958,0.4798083007335663,0.4798083007335663,1.0,1.0,-3.1489346027374268,1.1305235624313354,2.0184109210968018,0.4186029732227325,0.0,0.0,1.0,316.6084899902344,285.0,168.62594604492188,-35923.8671875,3478.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8016662597656,312.1145935058594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.875579833984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886022260412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3677062988281,297.1499938964844,293.1499938964844,0.2900000214576721,-5349.54541015625,304.1989440917969,0.7061256170272827,0.3464753329753876,0.3214409053325653,293.3961181640625,297.1499938964844,293.1499938964844,0.4420265257358551,-7824.77880859375,304.21905517578125,0.7852591276168823,0.4854775667190552,0.4694847762584686,293.20880126953125,297.1499938964844,293.1499938964844,0.6606393456459045,-7904.3193359375,304.2017822265625,0.870029866695404,0.6720646619796753,0.4748525023460388,293.2263488769531,297.1499938964844,293.1499938964844,0.8380124568939209,-12841.486328125,304.2161560058594,0.9278622269630432,0.8088006377220154,0.7706483006477356,293.2155456542969,297.1499938964844,293.1499938964844,0.0810270458459854,-9726.408203125,304.1625671386719,0.4877994060516357,0.1195674240589141,0.5859829783439636,290.4256591796875,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.43035888671875,1.0,0.6775935292243958,0.4798083007335663,0.4798083007335663,1.0,1.0,-3.1489346027374268,1.1305235624313354,2.0184109210968018,0.4186029732227325,0.0,0.0,1.0,316.6084899902344,285.0,168.62594604492188,-35923.8671875,3478.409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8016662597656,312.1145935058594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.875579833984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886022260412,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3686828613281,297.1499938964844,293.1499938964844,0.2806218862533569,-5211.47265625,304.1982421875,0.7070485949516296,0.3407615721225738,0.3159390985965729,293.4026184082031,297.1499938964844,293.1499938964844,0.428227037191391,-7632.5908203125,304.2190246582031,0.7865878939628601,0.477923035621643,0.4620125293731689,293.212646484375,297.1499938964844,293.1499938964844,0.6498705744743347,-7804.609375,304.20245361328125,0.8750491738319397,0.6697953939437866,0.472998708486557,293.2307434082031,297.1499938964844,293.1499938964844,0.8241880536079407,-12679.66015625,304.21710205078125,0.9340370297431946,0.8059720396995544,0.767626166343689,293.21539306640625,297.1499938964844,293.1499938964844,0.0785317048430442,-9488.3525390625,304.1625366210937,0.4886881113052368,0.1179377064108848,0.5767279267311096,290.5466613769531,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5512390136719,1.0,0.6678832173347473,0.4821334183216095,0.4821334183216095,1.0,1.0,-3.1163461208343506,1.1224002838134766,1.993945837020874,0.4175171554088592,0.0,0.0,1.0,304.9007873535156,273.0,168.0167236328125,-35929.4609375,3343.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0277099609375,312.3398742675781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742446303367615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872471516951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3686828613281,297.1499938964844,293.1499938964844,0.2806218862533569,-5211.47265625,304.1982421875,0.7070485949516296,0.3407615721225738,0.3159390985965729,293.4026184082031,297.1499938964844,293.1499938964844,0.428227037191391,-7632.5908203125,304.2190246582031,0.7865878939628601,0.477923035621643,0.4620125293731689,293.212646484375,297.1499938964844,293.1499938964844,0.6498705744743347,-7804.609375,304.20245361328125,0.8750491738319397,0.6697953939437866,0.472998708486557,293.2307434082031,297.1499938964844,293.1499938964844,0.8241880536079407,-12679.66015625,304.21710205078125,0.9340370297431946,0.8059720396995544,0.767626166343689,293.21539306640625,297.1499938964844,293.1499938964844,0.0785317048430442,-9488.3525390625,304.1625366210937,0.4886881113052368,0.1179377064108848,0.5767279267311096,290.5466613769531,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5512390136719,1.0,0.6678832173347473,0.4821334183216095,0.4821334183216095,1.0,1.0,-3.1163461208343506,1.1224002838134766,1.993945837020874,0.4175171554088592,0.0,0.0,1.0,304.9007873535156,273.0,168.0167236328125,-35929.4609375,3343.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0277099609375,312.3398742675781,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742446303367615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872471516951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760666906833648,-5144.04736328125,304.19775390625,0.7075914144515991,0.3379272818565368,0.3132072687149048,293.4056701660156,297.1499938964844,293.1499938964844,0.421459436416626,-7537.85302734375,304.2187805175781,0.7873142957687378,0.4741198122501373,0.458250343799591,293.2144470214844,297.1499938964844,293.1499938964844,0.6445964574813843,-7755.7275390625,304.2024841308594,0.8776870965957642,0.6686463356018066,0.4720602333545685,293.2328186035156,297.1499938964844,293.1499938964844,0.8174090385437012,-12600.2724609375,304.2172241210937,0.937247097492218,0.8045417070388794,0.7660976052284241,293.2153015136719,297.1499938964844,293.1499938964844,0.0773059353232383,-9372.005859375,304.1624755859375,0.4891874194145202,0.1171283349394798,0.5721204280853271,290.605224609375,291.1499938964844,254.0940093994141,253.28273010253903,279.1732482910156,293.322265625,290.6097106933594,1.0,0.6629801392555237,0.4832958579063415,0.4832958579063415,1.0,1.0,-3.1000330448150635,1.1182746887207031,1.9817583560943604,0.4169156849384308,0.0,0.0,1.0,299.0328674316406,273.0,165.65618896484375,-35920.83203125,3277.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1304016113281,312.44366455078125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781533241271973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912140037864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715040147304535,-5076.1484375,304.1973876953125,0.7081894874572754,0.3351071774959564,0.3104877769947052,293.4086303710937,297.1499938964844,293.1499938964844,0.4146389663219452,-7441.84619140625,304.2186889648437,0.7880836129188538,0.4702995121479034,0.4544717669486999,293.2161865234375,297.1499938964844,293.1499938964844,0.6391897201538086,-7705.3349609375,304.2027893066406,0.8804136514663696,0.6674872636795044,0.4711152911186218,293.2348022460937,297.1499938964844,293.1499938964844,0.8104692697525024,-12518.5048828125,304.2176513671875,0.9405325055122375,0.8031026124954224,0.7645604014396667,293.2151794433594,297.1499938964844,293.1499938964844,0.0760662928223609,-9254.541015625,304.1624755859375,0.4897243976593017,0.1163221076130867,0.5675269365310669,290.6664733886719,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.6714782714844,1.0,0.6580473184585571,0.4844572842121124,0.4844572842121124,1.0,1.0,-3.083714008331299,1.1141074895858765,1.9696065187454224,0.4162750244140625,0.0,0.0,1.0,293.16033935546875,261.0,169.72950744628906,-35938.2265625,3211.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2611389160156,312.5722045898437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777141571044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907683077268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624813318252563,-4940.9853515625,304.1966247558594,0.7095494270324707,0.3295084834098816,0.3050853013992309,293.4142761230469,297.1499938964844,293.1499938964844,0.4010234475135803,-7248.908203125,304.2184753417969,0.7897543907165527,0.4626025557518005,0.4468607902526855,293.21954345703125,297.1499938964844,293.1499938964844,0.6282294988632202,-7602.7470703125,304.20343017578125,0.8861376047134399,0.6651286482810974,0.4691981375217438,293.23858642578125,297.1499938964844,293.1499938964844,0.7964155673980713,-12352.197265625,304.2184753417969,0.9473026394844056,0.8001870512962341,0.761452317237854,293.2149658203125,297.1499938964844,293.1499938964844,0.0735809877514839,-9020.119140625,304.1624450683594,0.4909149706363678,0.1147184669971466,0.5583771467208862,290.79266357421875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7975158691406,1.0,0.6480906009674072,0.4867749810218811,0.4867749810218811,1.0,1.0,-3.05102801322937,1.1056333780288696,1.945394515991211,0.4148683249950409,0.0,0.0,1.0,281.40985107421875,249.0,173.32981872558594,-35947.0546875,3080.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.500244140625,312.8101501464844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763054609298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893386111594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624813318252563,-4940.9853515625,304.1966247558594,0.7095494270324707,0.3295084834098816,0.3050853013992309,293.4142761230469,297.1499938964844,293.1499938964844,0.4010234475135803,-7248.908203125,304.2184753417969,0.7897543907165527,0.4626025557518005,0.4468607902526855,293.21954345703125,297.1499938964844,293.1499938964844,0.6282294988632202,-7602.7470703125,304.20343017578125,0.8861376047134399,0.6651286482810974,0.4691981375217438,293.23858642578125,297.1499938964844,293.1499938964844,0.7964155673980713,-12352.197265625,304.2184753417969,0.9473026394844056,0.8001870512962341,0.761452317237854,293.2149658203125,297.1499938964844,293.1499938964844,0.0735809877514839,-9020.119140625,304.1624450683594,0.4909149706363678,0.1147184669971466,0.5583771467208862,290.79266357421875,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.7975158691406,1.0,0.6480906009674072,0.4867749810218811,0.4867749810218811,1.0,1.0,-3.05102801322937,1.1056333780288696,1.945394515991211,0.4148683249950409,0.0,0.0,1.0,281.40985107421875,249.0,173.32981872558594,-35947.0546875,3080.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.500244140625,312.8101501464844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763054609298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893386111594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3693542480469,297.1499938964844,293.1499938964844,0.253805547952652,-4810.0537109375,304.1955261230469,0.7111346125602722,0.3239699900150299,0.299733966588974,293.4195556640625,297.1499938964844,293.1499938964844,0.3877684473991394,-7059.67626953125,304.2177124023437,0.7916232347488403,0.4548383951187134,0.4391826689243316,293.22265625,297.1499938964844,293.1499938964844,0.6175699234008789,-7502.78125,304.203369140625,0.8922522664070129,0.6627338528633118,0.4672519266605377,293.2420654296875,297.1499938964844,293.1499938964844,0.7827397584915161,-12190.1484375,304.21844482421875,0.9543116688728333,0.7972394227981567,0.7583085894584656,293.2146911621094,297.1499938964844,293.1499938964844,0.0711485594511032,-8792.671875,304.162353515625,0.492276132106781,0.113127201795578,0.5492782592773438,290.9137268066406,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9184265136719,1.0,0.6380136609077454,0.4890797734260559,0.4890797734260559,1.0,1.0,-3.0183072090148926,1.096975326538086,1.921331763267517,0.4132900238037109,0.0,0.0,1.0,269.6560363769531,237.0,169.40487670898438,-35924.0703125,2953.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71014404296875,313.02301025390625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790912628173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921658736653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3693542480469,297.1499938964844,293.1499938964844,0.253805547952652,-4810.0537109375,304.1955261230469,0.7111346125602722,0.3239699900150299,0.299733966588974,293.4195556640625,297.1499938964844,293.1499938964844,0.3877684473991394,-7059.67626953125,304.2177124023437,0.7916232347488403,0.4548383951187134,0.4391826689243316,293.22265625,297.1499938964844,293.1499938964844,0.6175699234008789,-7502.78125,304.203369140625,0.8922522664070129,0.6627338528633118,0.4672519266605377,293.2420654296875,297.1499938964844,293.1499938964844,0.7827397584915161,-12190.1484375,304.21844482421875,0.9543116688728333,0.7972394227981567,0.7583085894584656,293.2146911621094,297.1499938964844,293.1499938964844,0.0711485594511032,-8792.671875,304.162353515625,0.492276132106781,0.113127201795578,0.5492782592773438,290.9137268066406,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9184265136719,1.0,0.6380136609077454,0.4890797734260559,0.4890797734260559,1.0,1.0,-3.0183072090148926,1.096975326538086,1.921331763267517,0.4132900238037109,0.0,0.0,1.0,269.6560363769531,237.0,169.40487670898438,-35924.0703125,2953.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71014404296875,313.02301025390625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790912628173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921658736653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452254444360733,-4679.2958984375,304.1946716308594,0.7129632830619812,0.3184913694858551,0.2944355010986328,293.4244689941406,297.1499938964844,293.1499938964844,0.3745095133781433,-6868.45166015625,304.2172546386719,0.7937190532684326,0.4470090568065643,0.4314420819282532,293.2255859375,297.1499938964844,293.1499938964844,0.6066594123840332,-7399.61181640625,304.20379638671875,0.8987929224967957,0.6603032350540161,0.4652823209762573,293.2452697753906,297.1499938964844,293.1499938964844,0.7687691450119019,-12023.1171875,304.21893310546875,0.9615203738212584,0.7942579984664917,0.755136251449585,293.2143859863281,297.1499938964844,293.1499938964844,0.0686921253800392,-8564.5341796875,304.1623229980469,0.4938297867774963,0.1115486398339271,0.5402334332466125,291.0410461425781,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.04620361328125,1.0,0.6278166770935059,0.4913650155067444,0.4913650155067444,1.0,1.0,-2.9855785369873047,1.088134765625,1.897443771362305,0.4115376770496368,0.0,0.0,1.0,257.904296875,225.0,176.47137451171875,-35936.2890625,2827.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96197509765625,313.27325439453125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776606321334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907139999791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452254444360733,-4679.2958984375,304.1946716308594,0.7129632830619812,0.3184913694858551,0.2944355010986328,293.4244689941406,297.1499938964844,293.1499938964844,0.3745095133781433,-6868.45166015625,304.2172546386719,0.7937190532684326,0.4470090568065643,0.4314420819282532,293.2255859375,297.1499938964844,293.1499938964844,0.6066594123840332,-7399.61181640625,304.20379638671875,0.8987929224967957,0.6603032350540161,0.4652823209762573,293.2452697753906,297.1499938964844,293.1499938964844,0.7687691450119019,-12023.1171875,304.21893310546875,0.9615203738212584,0.7942579984664917,0.755136251449585,293.2143859863281,297.1499938964844,293.1499938964844,0.0686921253800392,-8564.5341796875,304.1623229980469,0.4938297867774963,0.1115486398339271,0.5402334332466125,291.0410461425781,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.04620361328125,1.0,0.6278166770935059,0.4913650155067444,0.4913650155067444,1.0,1.0,-2.9855785369873047,1.088134765625,1.897443771362305,0.4115376770496368,0.0,0.0,1.0,257.904296875,225.0,176.47137451171875,-35936.2890625,2827.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96197509765625,313.27325439453125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776606321334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907139999791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369069457054138,-4551.490234375,304.1936340332031,0.7150564789772034,0.3130751252174377,0.2891907393932342,293.4291076660156,297.1499938964844,293.1499938964844,0.3614997863769531,-6679.224609375,304.2165222167969,0.7960708141326904,0.4391148090362549,0.423637330532074,293.2283020019531,297.1499938964844,293.1499938964844,0.595870852470398,-7297.20654296875,304.2038269042969,0.905848741531372,0.6578339338302612,0.4632837474346161,293.24822998046875,297.1499938964844,293.1499938964844,0.7549552321434021,-11857.3486328125,304.2189636230469,0.9688761234283448,0.7912378311157227,0.7519243359565735,293.2140808105469,297.1499938964844,293.1499938964844,0.0662624835968017,-8340.9833984375,304.1622619628906,0.4956019818782806,0.1099828332662582,0.531244158744812,291.1671447753906,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33221435546875,291.1721496582031,1.0,0.6174942851066589,0.4936241209506988,0.4936241209506988,1.0,1.0,-2.9528229236602783,1.079095721244812,1.8737272024154663,0.4096009135246277,0.0,0.0,0.9959447383880616,246.1590576171875,213.0,175.2207489013672,-35914.32421875,2704.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1833801269531,313.4971618652344,278.1499938964844,0.0,18000.0,318.1099853515625,32474.48828125,36000.0,0.0,0.0,0.8755766749382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317044973373413,1.8317322731018064,-2.7718153432942927e-05,0.0,0.0008885990246199,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369069457054138,-4551.490234375,304.1936340332031,0.7150564789772034,0.3130751252174377,0.2891907393932342,293.4291076660156,297.1499938964844,293.1499938964844,0.3614997863769531,-6679.224609375,304.2165222167969,0.7960708141326904,0.4391148090362549,0.423637330532074,293.2283020019531,297.1499938964844,293.1499938964844,0.595870852470398,-7297.20654296875,304.2038269042969,0.905848741531372,0.6578339338302612,0.4632837474346161,293.24822998046875,297.1499938964844,293.1499938964844,0.7549552321434021,-11857.3486328125,304.2189636230469,0.9688761234283448,0.7912378311157227,0.7519243359565735,293.2140808105469,297.1499938964844,293.1499938964844,0.0662624835968017,-8340.9833984375,304.1622619628906,0.4956019818782806,0.1099828332662582,0.531244158744812,291.1671447753906,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.33221435546875,291.1721496582031,1.0,0.6174942851066589,0.4936241209506988,0.4936241209506988,1.0,1.0,-2.9528229236602783,1.079095721244812,1.8737272024154663,0.4096009135246277,0.0,0.0,0.9959447383880616,246.1590576171875,213.0,175.2207489013672,-35914.32421875,2704.5234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1833801269531,313.4971618652344,278.1499938964844,0.0,18000.0,318.1099853515625,32474.48828125,36000.0,0.0,0.0,0.8755766749382019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317044973373413,1.8317322731018064,-2.7718153432942927e-05,0.0,0.0008885990246199,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.232893094420433,-4489.4912109375,304.1929931640625,0.7162126898765564,0.3103916943073272,0.2865896821022033,293.4313049316406,297.1499938964844,293.1499938964844,0.3551645278930664,-6586.55224609375,304.2159423828125,0.7973573207855225,0.4351468086242676,0.4197140038013458,293.2295837402344,297.1499938964844,293.1499938964844,0.5906477570533752,-7247.5751953125,304.2035217285156,0.9097488522529602,0.6565911173820496,0.4622775316238403,293.2496337890625,297.1499938964844,293.1499938964844,0.7482624650001526,-11776.982421875,304.21856689453125,0.9725974202156068,0.7897206544876099,0.7503096461296082,293.2138977050781,297.1499938964844,293.1499938964844,0.0650723204016685,-8232.3818359375,304.1622009277344,0.4965806901454925,0.1092047318816185,0.5267698168754578,291.22735595703125,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3330383300781,291.232177734375,1.0,0.6122860312461853,0.4947412312030792,0.4947412312030792,1.0,1.0,-2.9364516735076904,1.074505090713501,1.8619465827941888,0.4085634052753448,0.0,0.0,0.9847372174263,240.28872680664065,213.0,171.2654571533203,-35886.51953125,2643.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2845153808594,313.59881591796875,278.1499938964844,0.0,18000.0,318.5899963378906,32798.4140625,36000.0,0.0,0.0,0.8791158199310303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304800987243648,1.830507755279541,-2.7764177502831444e-05,0.0,0.0008921907865442,0.0,0.0,683.486083984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289048880338668,-4427.5771484375,304.19244384765625,0.7174487113952637,0.3077253401279449,0.2840034365653991,293.4334411621094,297.1499938964844,293.1499938964844,0.3488368391990661,-6493.48828125,304.2154541015625,0.798725962638855,0.431165337562561,0.4157773554325104,293.2308044433594,297.1499938964844,293.1499938964844,0.5853745937347412,-7197.22998046875,304.2033996582031,0.9139215350151062,0.6553433537483215,0.4612680375576019,293.2509460449219,297.1499938964844,293.1499938964844,0.7415128946304321,-11695.5107421875,304.2183837890625,0.976340651512146,0.7881994247436523,0.7486914396286011,293.2137145996094,297.1499938964844,293.1499938964844,0.0638760924339294,-8123.6513671875,304.16217041015625,0.4976285696029663,0.1084299683570861,0.5223097801208496,291.2889099121094,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2941589355469,1.0,0.6070457696914673,0.4958485662937164,0.4958485662937164,1.0,1.0,-2.9200916290283203,1.0698679685592651,1.8502235412597656,0.4074797928333282,0.0,0.0,0.9693397283554076,234.4192352294922,201.0,172.97686767578125,-35880.2578125,2583.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4149169921875,313.7247619628906,278.1499938964844,0.0,18000.0,318.5899963378906,33349.8046875,36000.0,0.0,0.0,0.8782914280891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828391671180725,1.82841956615448,-2.7842474082717672e-05,0.0,0.0008913541096262,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
