time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211016714572906,-4305.67626953125,304.1912841796875,0.7201777100563049,0.3024426400661468,0.2788750529289245,293.4375,297.1499938964844,293.1499938964844,0.3363509476184845,-6308.6015625,304.2144470214844,0.8017308115959167,0.4231606721878052,0.4078636467456817,293.2331237792969,297.1499938964844,293.1499938964844,0.5749002695083618,-7096.8564453125,304.2030334472656,0.9230173826217652,0.6528274416923523,0.4592346847057342,293.2534484863281,297.1499938964844,293.1499938964844,0.7281097173690796,-11533.1005859375,304.2178955078125,0.983855366706848,0.785133957862854,0.7454350590705872,293.2133483886719,297.1499938964844,293.1499938964844,0.061497014015913,-7908.99951171875,304.1620788574219,0.4999526739120483,0.1068899631500244,0.5134321451187134,291.4122619628906,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.41717529296875,1.0,0.596466600894928,0.4980307817459106,0.4980307817459106,1.0,1.0,-2.8873863220214844,1.0604439973831177,1.8269423246383667,0.4051694869995117,0.0,0.0,0.9260263442993164,222.6878662109375,189.0,170.64329528808594,-35830.09375,2465.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6606140136719,313.9574279785156,278.1499938964844,0.0,18000.0,318.5899963378906,35357.3359375,36000.0,0.0,0.0,0.8760359883308411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207447528839111,1.820772886276245,-2.8127025871071965e-05,0.0,0.0008890652097761,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211016714572906,-4305.67626953125,304.1912841796875,0.7201777100563049,0.3024426400661468,0.2788750529289245,293.4375,297.1499938964844,293.1499938964844,0.3363509476184845,-6308.6015625,304.2144470214844,0.8017308115959167,0.4231606721878052,0.4078636467456817,293.2331237792969,297.1499938964844,293.1499938964844,0.5749002695083618,-7096.8564453125,304.2030334472656,0.9230173826217652,0.6528274416923523,0.4592346847057342,293.2534484863281,297.1499938964844,293.1499938964844,0.7281097173690796,-11533.1005859375,304.2178955078125,0.983855366706848,0.785133957862854,0.7454350590705872,293.2133483886719,297.1499938964844,293.1499938964844,0.061497014015913,-7908.99951171875,304.1620788574219,0.4999526739120483,0.1068899631500244,0.5134321451187134,291.4122619628906,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.41717529296875,1.0,0.596466600894928,0.4980307817459106,0.4980307817459106,1.0,1.0,-2.8873863220214844,1.0604439973831177,1.8269423246383667,0.4051694869995117,0.0,0.0,0.9260263442993164,222.6878662109375,189.0,170.64329528808594,-35830.09375,2465.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6606140136719,313.9574279785156,278.1499938964844,0.0,18000.0,318.5899963378906,35357.3359375,36000.0,0.0,0.0,0.8760359883308411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207447528839111,1.820772886276245,-2.8127025871071965e-05,0.0,0.0008890652097761,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145387381315231,-4203.48583984375,304.1883544921875,0.7233044505119324,0.2972388863563537,0.2738112211227417,293.4412536621094,297.1499938964844,293.1499938964844,0.3256177008152008,-6150.0283203125,304.2106628417969,0.8051543831825256,0.4151175320148468,0.3999045193195343,293.2350158691406,297.1499938964844,293.1499938964844,0.5671057105064392,-7024.21484375,304.1980285644531,0.9330328106880188,0.6503350138664246,0.4572018682956695,293.2555236816406,297.1499938964844,293.1499938964844,0.7180054783821106,-11414.6884765625,304.21173095703125,0.9913727641105652,0.7820917963981628,0.7421756982803345,293.2129821777344,297.1499938964844,293.1499938964844,0.0594677962362766,-7730.1953125,304.161376953125,0.5026327967643738,0.1053630635142326,0.5046069025993347,291.4836730957031,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857542157173157,0.5001595616340637,0.5001595616340637,1.0,1.0,-2.854765176773072,1.0508347749710083,1.803930401802063,0.4026676118373871,0.0,0.0,0.875325083732605,210.9593048095703,177.0,100.45193481445312,-35475.7265625,2350.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92449951171875,314.1020202636719,278.1499938964844,0.0,18000.0,318.1099853515625,36871.2265625,36000.0,0.0,0.0,0.8678173422813416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575671672821045,1.7575942277908323,-2.709658838284668e-05,0.0,0.0008807242265902,0.0,0.0,628.9212646484375,0.0,0.0,0.0,0.9699259400367736,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145387381315231,-4203.48583984375,304.1883544921875,0.7233044505119324,0.2972388863563537,0.2738112211227417,293.4412536621094,297.1499938964844,293.1499938964844,0.3256177008152008,-6150.0283203125,304.2106628417969,0.8051543831825256,0.4151175320148468,0.3999045193195343,293.2350158691406,297.1499938964844,293.1499938964844,0.5671057105064392,-7024.21484375,304.1980285644531,0.9330328106880188,0.6503350138664246,0.4572018682956695,293.2555236816406,297.1499938964844,293.1499938964844,0.7180054783821106,-11414.6884765625,304.21173095703125,0.9913727641105652,0.7820917963981628,0.7421756982803345,293.2129821777344,297.1499938964844,293.1499938964844,0.0594677962362766,-7730.1953125,304.161376953125,0.5026327967643738,0.1053630635142326,0.5046069025993347,291.4836730957031,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857542157173157,0.5001595616340637,0.5001595616340637,1.0,1.0,-2.854765176773072,1.0508347749710083,1.803930401802063,0.4026676118373871,0.0,0.0,0.875325083732605,210.9593048095703,177.0,100.45193481445312,-35475.7265625,2350.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92449951171875,314.1020202636719,278.1499938964844,0.0,18000.0,318.1099853515625,36871.2265625,36000.0,0.0,0.0,0.8678173422813416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575671672821045,1.7575942277908323,-2.709658838284668e-05,0.0,0.0008807242265902,0.0,0.0,628.9212646484375,0.0,0.0,0.0,0.9699259400367736,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098647654056549,-4132.1044921875,304.183349609375,0.7270776033401489,0.2922883033752441,0.2689126431941986,293.4437561035156,297.1499938964844,293.1499938964844,0.3176078498363495,-6033.44970703125,304.2037658691406,0.8092129826545715,0.4072283506393432,0.3920199871063232,293.2353515625,297.1499938964844,293.1499938964844,0.5638782382011414,-6998.365234375,304.1873779296875,0.9440795183181764,0.6481122374534607,0.4553015828132629,293.2557983398437,297.1499938964844,293.1499938964844,0.7133111953735352,-11367.1328125,304.1990051269531,0.9989008903503418,0.7793594598770142,0.7388471961021423,293.2117004394531,297.1499938964844,293.1499938964844,0.0580631121993064,-7611.8759765625,304.159912109375,0.5059892535209656,0.1040222123265266,0.4962854087352752,291.4677429199219,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662170410156,1.0,0.5749517679214478,0.502224862575531,0.502224862575531,1.0,1.0,-2.8231122493743896,1.0413916110992432,1.7817206382751465,0.4001432061195373,0.0,0.0,0.8334860801696777,199.14227294921875,165.0,8.043364524841309,-34915.79296875,2238.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2337646484375,314.1983337402344,278.1499938964844,0.0,18000.0,318.1099853515625,37136.6796875,36000.0,0.0,0.0,0.8608837723731995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656530261039734,1.6565552949905396,-2.5061915948754176e-05,0.0,0.0008736876188777,0.0,0.0,541.45556640625,0.0,0.0,0.0,0.9225404858589172,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098647654056549,-4132.1044921875,304.183349609375,0.7270776033401489,0.2922883033752441,0.2689126431941986,293.4437561035156,297.1499938964844,293.1499938964844,0.3176078498363495,-6033.44970703125,304.2037658691406,0.8092129826545715,0.4072283506393432,0.3920199871063232,293.2353515625,297.1499938964844,293.1499938964844,0.5638782382011414,-6998.365234375,304.1873779296875,0.9440795183181764,0.6481122374534607,0.4553015828132629,293.2557983398437,297.1499938964844,293.1499938964844,0.7133111953735352,-11367.1328125,304.1990051269531,0.9989008903503418,0.7793594598770142,0.7388471961021423,293.2117004394531,297.1499938964844,293.1499938964844,0.0580631121993064,-7611.8759765625,304.159912109375,0.5059892535209656,0.1040222123265266,0.4962854087352752,291.4677429199219,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662170410156,1.0,0.5749517679214478,0.502224862575531,0.502224862575531,1.0,1.0,-2.8231122493743896,1.0413916110992432,1.7817206382751465,0.4001432061195373,0.0,0.0,0.8334860801696777,199.14227294921875,165.0,8.043364524841309,-34915.79296875,2238.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2337646484375,314.1983337402344,278.1499938964844,0.0,18000.0,318.1099853515625,37136.6796875,36000.0,0.0,0.0,0.8608837723731995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656530261039734,1.6565552949905396,-2.5061915948754176e-05,0.0,0.0008736876188777,0.0,0.0,541.45556640625,0.0,0.0,0.0,0.9225404858589172,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056860327720642,-4067.91796875,304.1792297363281,0.7298667430877686,0.2876357436180115,0.2643876671791076,293.4448547363281,297.1499938964844,293.1499938964844,0.3101684749126434,-5924.125,304.1983337402344,0.8118434548377991,0.3995631337165832,0.3844525218009949,293.23443603515625,297.1499938964844,293.1499938964844,0.5615589618682861,-6980.1064453125,304.17889404296875,0.953152060508728,0.6461355686187744,0.4536727368831634,293.24371337890625,297.1499938964844,293.1499938964844,0.6944977045059204,-11121.1572265625,304.2146301269531,0.9990000128746032,0.7790769338607788,0.7208212614059448,293.20904541015625,297.1499938964844,293.1499938964844,0.0570044629275798,-7523.81982421875,304.15838623046875,0.5090447664260864,0.1029971837997436,0.4898004531860351,291.4465026855469,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632485151290894,0.5045762062072754,0.5045762062072754,1.0,1.0,-2.777086019515991,1.0262959003448486,1.7507901191711426,0.395330399274826,0.0,0.0,0.7956117391586304,189.0457763671875,168.0,-15.606677055358888,-34272.4921875,2113.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6503295898437,314.3740234375,278.1499938964844,0.0,18000.0,318.1099853515625,37184.77734375,36000.0,0.0,0.0,0.8514239192008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5516622066497805,1.5516852140426636,-2.302978464285843e-05,0.0,0.0008640870219096,0.0,0.0,459.6311950683594,0.0,0.0,0.0,0.8736758232116699,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056860327720642,-4067.91796875,304.1792297363281,0.7298667430877686,0.2876357436180115,0.2643876671791076,293.4448547363281,297.1499938964844,293.1499938964844,0.3101684749126434,-5924.125,304.1983337402344,0.8118434548377991,0.3995631337165832,0.3844525218009949,293.23443603515625,297.1499938964844,293.1499938964844,0.5615589618682861,-6980.1064453125,304.17889404296875,0.953152060508728,0.6461355686187744,0.4536727368831634,293.24371337890625,297.1499938964844,293.1499938964844,0.6944977045059204,-11121.1572265625,304.2146301269531,0.9990000128746032,0.7790769338607788,0.7208212614059448,293.20904541015625,297.1499938964844,293.1499938964844,0.0570044629275798,-7523.81982421875,304.15838623046875,0.5090447664260864,0.1029971837997436,0.4898004531860351,291.4465026855469,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632485151290894,0.5045762062072754,0.5045762062072754,1.0,1.0,-2.777086019515991,1.0262959003448486,1.7507901191711426,0.395330399274826,0.0,0.0,0.7956117391586304,189.0457763671875,168.0,-15.606677055358888,-34272.4921875,2113.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6503295898437,314.3740234375,278.1499938964844,0.0,18000.0,318.1099853515625,37184.77734375,36000.0,0.0,0.0,0.8514239192008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5516622066497805,1.5516852140426636,-2.302978464285843e-05,0.0,0.0008640870219096,0.0,0.0,459.6311950683594,0.0,0.0,0.0,0.8736758232116699,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037559449672699,-4038.20458984375,304.17742919921875,0.7301571369171143,0.2853131294250488,0.2622215151786804,293.4454650878906,297.1499938964844,293.1499938964844,0.3066383600234985,-5871.9833984375,304.1959533691406,0.8117977976799011,0.3957065939903259,0.3807448744773865,293.23419189453125,297.1499938964844,293.1499938964844,0.5606909394264221,-6973.537109375,304.1752014160156,0.9558448791503906,0.6451100707054138,0.4529065489768982,293.2312927246094,297.1499938964844,293.1499938964844,0.6872056722640991,-11028.8095703125,304.21600341796875,0.9990000128746032,0.7803269028663635,0.7139930725097656,293.20770263671875,297.1499938964844,293.1499938964844,0.056595716625452,-7490.337890625,304.1575927734375,0.5098227858543396,0.1025120913982391,0.4871446788311004,291.4336242675781,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.33160400390625,291.43182373046875,1.0,0.5591873526573181,0.5056732892990112,0.5056732892990112,1.0,1.0,-2.75779128074646,1.0201566219329834,1.7376346588134766,0.3932510316371918,0.0,0.0,0.7779272794723511,185.7159118652344,168.0,-27.95730972290039,-33969.49609375,2066.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8941650390625,314.47442626953125,278.1499938964844,0.0,18000.0,317.6300048828125,37195.0078125,36000.0,0.0,0.0,0.8408632874488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971493482589722,1.497171401977539,-2.2022853954695165e-05,0.0,0.0008533693617209,0.0,0.0,420.7789916992188,0.0,0.0,0.0,0.8486407995223999,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020596414804458,-4012.322021484375,304.175537109375,0.7297289371490479,0.282992273569107,0.260080873966217,293.4461364746094,297.1499938964844,293.1499938964844,0.3034373819828033,-5824.90625,304.19342041015625,0.8108792304992676,0.3918312191963196,0.377045214176178,293.23406982421875,297.1499938964844,293.1499938964844,0.5604148507118225,-6972.919921875,304.171142578125,0.9574152827262878,0.644067645072937,0.4521442651748657,293.21923828125,297.1499938964844,293.1499938964844,0.6828019618988037,-10977.033203125,304.2119445800781,0.9990000128746032,0.7816641926765442,0.7095140814781189,293.2064208984375,297.1499938964844,293.1499938964844,0.0562848709523677,-7465.90625,304.15679931640625,0.5100467205047607,0.1020293310284614,0.4846558570861816,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559056997299194,0.50672447681427,0.50672447681427,1.0,1.0,-2.741478204727173,1.0151376724243164,1.726340413093567,0.3917395770549774,0.0,0.0,0.7629727125167847,183.4180603027344,171.0,-48.20833206176758,-33669.72265625,2028.9984130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1136474609375,314.550537109375,278.1499938964844,0.0,18000.0,317.6300048828125,37124.96875,36000.0,0.0,0.0,0.8339196443557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445725917816162,1.4457470178604126,-2.1088048015371896e-05,0.0,0.0008463223930448,0.0,0.0,386.1275939941406,0.0,0.0,0.0,0.8253048062324524,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988559365272522,-3963.281005859375,304.1723937988281,0.727480411529541,0.2783833742141723,0.2558872401714325,293.4475402832031,297.1499938964844,293.1499938964844,0.2972446084022522,-5733.228515625,304.1893005371094,0.8072587847709656,0.3840445578098297,0.369674801826477,293.2339782714844,297.1499938964844,293.1499938964844,0.5603216886520386,-6975.44384765625,304.164306640625,0.9584093689918518,0.6419593691825867,0.4506498873233795,293.2005310058594,297.1499938964844,293.1499938964844,0.6790910959243774,-10941.9853515625,304.1973571777344,0.9990000128746032,0.7837236523628235,0.7050964832305908,293.2041320800781,297.1499938964844,293.1499938964844,0.0557531006634235,-7424.888671875,304.1554260253906,0.5094037652015686,0.1010648012161254,0.4800199270248413,291.35565185546875,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512247085571289,0.50871342420578,0.50871342420578,1.0,1.0,-2.7148983478546143,1.007368803024292,1.7075294256210327,0.3896760642528534,0.0,0.0,0.7392191290855408,180.7880096435547,174.0,-66.08535766601562,-33187.1875,1974.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5384216308594,314.7120056152344,278.1499938964844,0.0,18000.0,317.6300048828125,36880.38671875,36000.0,0.0,0.0,0.8188710808753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360700607299805,1.360720157623291,-1.958373468369245e-05,0.0,0.0008310500415973,0.0,0.0,333.069091796875,0.0,0.0,0.0,0.7869889140129089,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988559365272522,-3963.281005859375,304.1723937988281,0.727480411529541,0.2783833742141723,0.2558872401714325,293.4475402832031,297.1499938964844,293.1499938964844,0.2972446084022522,-5733.228515625,304.1893005371094,0.8072587847709656,0.3840445578098297,0.369674801826477,293.2339782714844,297.1499938964844,293.1499938964844,0.5603216886520386,-6975.44384765625,304.164306640625,0.9584093689918518,0.6419593691825867,0.4506498873233795,293.2005310058594,297.1499938964844,293.1499938964844,0.6790910959243774,-10941.9853515625,304.1973571777344,0.9990000128746032,0.7837236523628235,0.7050964832305908,293.2041320800781,297.1499938964844,293.1499938964844,0.0557531006634235,-7424.888671875,304.1554260253906,0.5094037652015686,0.1010648012161254,0.4800199270248413,291.35565185546875,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512247085571289,0.50871342420578,0.50871342420578,1.0,1.0,-2.7148983478546143,1.007368803024292,1.7075294256210327,0.3896760642528534,0.0,0.0,0.7392191290855408,180.7880096435547,174.0,-66.08535766601562,-33187.1875,1974.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5384216308594,314.7120056152344,278.1499938964844,0.0,18000.0,317.6300048828125,36880.38671875,36000.0,0.0,0.0,0.8188710808753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360700607299805,1.360720157623291,-1.958373468369245e-05,0.0,0.0008310500415973,0.0,0.0,333.069091796875,0.0,0.0,0.0,0.7869889140129089,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956960260868072,-3914.43115234375,304.17022705078125,0.7238792181015015,0.2738228440284729,0.2517963647842407,293.4490051269531,297.1499938964844,293.1499938964844,0.2910117506980896,-5639.85888671875,304.1866455078125,0.8017668128013611,0.3762103021144867,0.3623223006725311,293.234130859375,297.1499938964844,293.1499938964844,0.560254693031311,-6977.12744140625,304.1596984863281,0.9573243260383606,0.6398023366928101,0.4491714835166931,293.1918029785156,297.1499938964844,293.1499938964844,0.6801277995109558,-10968.59765625,304.1798400878906,0.9990000128746032,0.7842326164245605,0.7050379514694214,293.2021789550781,297.1499938964844,293.1499938964844,0.055247314274311,-7385.72216796875,304.15447998046875,0.5076942443847656,0.1000915616750717,0.4756700396537781,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.32635498046875,291.303466796875,1.0,0.5483481287956238,0.5105754137039185,0.5105754137039185,1.0,1.0,-2.69406795501709,1.001725673675537,1.6923424005508425,0.3884943425655365,0.0,0.0,0.7218484282493591,180.02032470703125,177.0,-67.81977081298828,-32802.97265625,1938.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8926086425781,314.8461303710937,278.1499938964844,0.0,18000.0,317.1499938964844,36653.23046875,36000.0,0.0,0.0,0.7981553077697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961243391036987,1.296142816543579,-1.8490520233171992e-05,0.0,0.0008100261329673,0.0,0.0,296.3398742675781,0.0,0.0,0.0,0.7582550048828125,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956960260868072,-3914.43115234375,304.17022705078125,0.7238792181015015,0.2738228440284729,0.2517963647842407,293.4490051269531,297.1499938964844,293.1499938964844,0.2910117506980896,-5639.85888671875,304.1866455078125,0.8017668128013611,0.3762103021144867,0.3623223006725311,293.234130859375,297.1499938964844,293.1499938964844,0.560254693031311,-6977.12744140625,304.1596984863281,0.9573243260383606,0.6398023366928101,0.4491714835166931,293.1918029785156,297.1499938964844,293.1499938964844,0.6801277995109558,-10968.59765625,304.1798400878906,0.9990000128746032,0.7842326164245605,0.7050379514694214,293.2021789550781,297.1499938964844,293.1499938964844,0.055247314274311,-7385.72216796875,304.15447998046875,0.5076942443847656,0.1000915616750717,0.4756700396537781,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.32635498046875,291.303466796875,1.0,0.5483481287956238,0.5105754137039185,0.5105754137039185,1.0,1.0,-2.69406795501709,1.001725673675537,1.6923424005508425,0.3884943425655365,0.0,0.0,0.7218484282493591,180.02032470703125,177.0,-67.81977081298828,-32802.97265625,1938.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8926086425781,314.8461303710937,278.1499938964844,0.0,18000.0,317.1499938964844,36653.23046875,36000.0,0.0,0.0,0.7981553077697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961243391036987,1.296142816543579,-1.8490520233171992e-05,0.0,0.0008100261329673,0.0,0.0,296.3398742675781,0.0,0.0,0.0,0.7582550048828125,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926651895046234,-3867.36669921875,304.1685485839844,0.7193328738212585,0.2693162858486175,0.2477931827306747,293.45050048828125,297.1499938964844,293.1499938964844,0.2848613858222961,-5547.037109375,304.1846923828125,0.7950368523597717,0.3683336675167084,0.3549703955650329,293.2344665527344,297.1499938964844,293.1499938964844,0.5604271292686462,-6980.587890625,304.1562194824219,0.9548060297966005,0.6376032829284668,0.4476931095123291,293.1929016113281,297.1499938964844,293.1499938964844,0.6849404573440552,-11042.802734375,304.1618957519531,0.9990000128746032,0.782969057559967,0.7079163789749146,293.2005920410156,297.1499938964844,293.1499938964844,0.0547722093760967,-7349.25146484375,304.1537780761719,0.5052578449249268,0.0990916267037391,0.4714263081550598,291.2533264160156,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2511291503906,1.0,0.5466815829277039,0.5123407244682312,0.5123407244682312,1.0,1.0,-2.6770026683807373,0.997446835041046,1.679555892944336,0.3878636956214905,0.0,0.0,0.7115569114685059,180.5008544921875,180.0,-70.61128234863281,-32455.353515625,1914.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06494140625,314.8756103515625,278.1499938964844,0.0,18000.0,317.1499938964844,36410.21875,36000.0,0.0,0.0,0.781071662902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253026843070984,1.253044605255127,-1.7768426914699376e-05,0.0,0.0007926884572952,0.0,0.0,273.28369140625,0.0,0.0,0.0,0.7393093109130859,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926651895046234,-3867.36669921875,304.1685485839844,0.7193328738212585,0.2693162858486175,0.2477931827306747,293.45050048828125,297.1499938964844,293.1499938964844,0.2848613858222961,-5547.037109375,304.1846923828125,0.7950368523597717,0.3683336675167084,0.3549703955650329,293.2344665527344,297.1499938964844,293.1499938964844,0.5604271292686462,-6980.587890625,304.1562194824219,0.9548060297966005,0.6376032829284668,0.4476931095123291,293.1929016113281,297.1499938964844,293.1499938964844,0.6849404573440552,-11042.802734375,304.1618957519531,0.9990000128746032,0.782969057559967,0.7079163789749146,293.2005920410156,297.1499938964844,293.1499938964844,0.0547722093760967,-7349.25146484375,304.1537780761719,0.5052578449249268,0.0990916267037391,0.4714263081550598,291.2533264160156,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.2511291503906,1.0,0.5466815829277039,0.5123407244682312,0.5123407244682312,1.0,1.0,-2.6770026683807373,0.997446835041046,1.679555892944336,0.3878636956214905,0.0,0.0,0.7115569114685059,180.5008544921875,180.0,-70.61128234863281,-32455.353515625,1914.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06494140625,314.8756103515625,278.1499938964844,0.0,18000.0,317.1499938964844,36410.21875,36000.0,0.0,0.0,0.781071662902832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253026843070984,1.253044605255127,-1.7768426914699376e-05,0.0,0.0007926884572952,0.0,0.0,273.28369140625,0.0,0.0,0.0,0.7393093109130859,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895428597927093,-3818.318603515625,304.1675720214844,0.7140702605247498,0.2648664116859436,0.2438679784536361,293.4519958496094,297.1499938964844,293.1499938964844,0.2784683108329773,-5449.44970703125,304.1838073730469,0.7874988913536072,0.3604178428649902,0.3476094305515289,293.2349548339844,297.1499938964844,293.1499938964844,0.5602154731750488,-6979.41259765625,304.154541015625,0.9513006806373596,0.6353635191917419,0.4462094306945801,293.2022705078125,297.1499938964844,293.1499938964844,0.6918655633926392,-11141.4951171875,304.1464538574219,0.9990000128746032,0.7799964547157288,0.7127530574798584,293.1993713378906,297.1499938964844,293.1499938964844,0.0542333759367466,-7306.72705078125,304.1534118652344,0.5023438334465027,0.0980585664510726,0.4671754539012909,291.21075439453125,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2088928222656,1.0,0.5458205342292786,0.5140463709831238,0.5140463709831238,1.0,1.0,-2.6623597145080566,0.9940407276153564,1.6683189868927002,0.3875838816165924,0.0,0.0,0.7063711881637573,181.8201141357422,183.0,-61.58024978637695,-32179.953125,1898.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1000061035156,314.8446655273437,278.1499938964844,0.0,18000.0,317.1499938964844,36221.37109375,36000.0,0.0,0.0,0.7649481296539307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294611930847168,1.2294785976409912,-1.7370470231981017e-05,0.0,0.0007763251196593,0.0,0.0,261.0960998535156,0.0,0.0,0.0,0.7289597988128662,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895428597927093,-3818.318603515625,304.1675720214844,0.7140702605247498,0.2648664116859436,0.2438679784536361,293.4519958496094,297.1499938964844,293.1499938964844,0.2784683108329773,-5449.44970703125,304.1838073730469,0.7874988913536072,0.3604178428649902,0.3476094305515289,293.2349548339844,297.1499938964844,293.1499938964844,0.5602154731750488,-6979.41259765625,304.154541015625,0.9513006806373596,0.6353635191917419,0.4462094306945801,293.2022705078125,297.1499938964844,293.1499938964844,0.6918655633926392,-11141.4951171875,304.1464538574219,0.9990000128746032,0.7799964547157288,0.7127530574798584,293.1993713378906,297.1499938964844,293.1499938964844,0.0542333759367466,-7306.72705078125,304.1534118652344,0.5023438334465027,0.0980585664510726,0.4671754539012909,291.21075439453125,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2088928222656,1.0,0.5458205342292786,0.5140463709831238,0.5140463709831238,1.0,1.0,-2.6623597145080566,0.9940407276153564,1.6683189868927002,0.3875838816165924,0.0,0.0,0.7063711881637573,181.8201141357422,183.0,-61.58024978637695,-32179.953125,1898.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1000061035156,314.8446655273437,278.1499938964844,0.0,18000.0,317.1499938964844,36221.37109375,36000.0,0.0,0.0,0.7649481296539307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294611930847168,1.2294785976409912,-1.7370470231981017e-05,0.0,0.0007763251196593,0.0,0.0,261.0960998535156,0.0,0.0,0.0,0.7289597988128662,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879634708166122,-3793.34912109375,304.1672668457031,0.7111976742744446,0.2626640796661377,0.2419324666261673,293.4527282714844,297.1499938964844,293.1499938964844,0.2752045392990112,-5399.294921875,304.18359375,0.7835268974304199,0.3564466536045074,0.3439233005046844,293.2352600097656,297.1499938964844,293.1499938964844,0.5599950551986694,-6977.49951171875,304.15411376953125,0.9492773413658142,0.6342284083366394,0.4454623460769653,293.20953369140625,297.1499938964844,293.1499938964844,0.6959338188171387,-11197.6123046875,304.13970947265625,0.9990000128746032,0.7779111862182617,0.7156877517700195,293.1988830566406,297.1499938964844,293.1499938964844,0.0539445877075195,-7283.6728515625,304.1533203125,0.500768780708313,0.0975319221615791,0.4650374948978424,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.32470703125,291.1904296875,1.0,0.5456042289733887,0.5148885846138,0.5148885846138,1.0,1.0,-2.65566349029541,0.9925673007965088,1.6630961894989014,0.3875390887260437,0.0,0.0,0.7054429650306702,182.7049255371093,183.0,-56.76341247558594,-32057.3515625,1891.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06610107421875,314.80340576171875,278.1499938964844,0.0,18000.0,316.6700134277344,36141.21484375,36000.0,0.0,0.0,0.7526170015335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234197854995728,1.2234370708465576,-1.726235495880246e-05,0.0,0.0007638105889782,0.0,0.0,257.9555358886719,0.0,0.0,0.0,0.7263145446777344,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.186428964138031,-3769.09326171875,304.1669006347656,0.7081628441810608,0.2604782581329345,0.2400146275758743,293.4534606933594,297.1499938964844,293.1499938964844,0.27197927236557,-5349.64990234375,304.183349609375,0.7794641256332397,0.3524685204029083,0.3402333259582519,293.2355651855469,297.1499938964844,293.1499938964844,0.5598569512367249,-6976.4375,304.1535949707031,0.9471177458763124,0.6330862045288086,0.4447120726108551,293.2182006835937,297.1499938964844,293.1499938964844,0.700498104095459,-11259.6318359375,304.13330078125,0.9990000128746032,0.7754548788070679,0.7188757061958313,293.19842529296875,297.1499938964844,293.1499938964844,0.0536643899977207,-7261.482421875,304.1532287597656,0.4991424977779388,0.0970013663172721,0.4628955721855163,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3250732421875,291.16973876953125,1.0,0.5454959869384766,0.515729546546936,0.515729546546936,1.0,1.0,-2.649279832839966,0.9912132024765016,1.6580665111541748,0.3875463604927063,0.0,0.0,0.7059685587882996,183.7032470703125,186.0,-58.07725143432617,-31917.466796875,1886.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9646911621094,314.716552734375,278.1499938964844,0.0,18000.0,316.6700134277344,36060.0703125,36000.0,0.0,0.0,0.7449337840080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210497856140137,1.221066951751709,-1.720882391964551e-05,0.0,0.0007560130907222,0.0,0.0,256.6063232421875,0.0,0.0,0.0,0.7253072261810303,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833462864160537,-3720.094482421875,304.1664123535156,0.7018292546272278,0.2561607658863067,0.2362351566553115,293.4548645019531,297.1499938964844,293.1499938964844,0.2654289603233337,-5248.20654296875,304.18316650390625,0.7711671590805054,0.3444969952106476,0.332846075296402,293.2362060546875,297.1499938964844,293.1499938964844,0.5594078302383423,-6972.3173828125,304.1531982421875,0.9424859881401062,0.6307895183563232,0.4432088136672973,293.23876953125,297.1499938964844,293.1499938964844,0.7103336453437805,-11390.5390625,304.1225891113281,0.9990000128746032,0.7695660591125488,0.7257732152938843,293.1976623535156,297.1499938964844,293.1499938964844,0.0530752874910831,-7214.45654296875,304.15313720703125,0.495782196521759,0.0959262996912002,0.4586026668548584,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455262660980225,0.5174228549003601,0.5174228549003601,1.0,1.0,-2.6371843814849854,0.988774597644806,1.6484098434448242,0.3876929581165313,0.0,0.0,0.7106256484985352,185.9674835205078,189.0,-51.2412109375,-31690.671875,1878.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.3828125,36000.0,0.0,0.0,0.7312917709350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297271490097046,1.2297444343566897,-1.7299362298217602e-05,0.0,0.0007421681657433,0.0,0.0,260.38916015625,0.0,0.0,0.0,0.7290505170822144,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833462864160537,-3720.094482421875,304.1664123535156,0.7018292546272278,0.2561607658863067,0.2362351566553115,293.4548645019531,297.1499938964844,293.1499938964844,0.2654289603233337,-5248.20654296875,304.18316650390625,0.7711671590805054,0.3444969952106476,0.332846075296402,293.2362060546875,297.1499938964844,293.1499938964844,0.5594078302383423,-6972.3173828125,304.1531982421875,0.9424859881401062,0.6307895183563232,0.4432088136672973,293.23876953125,297.1499938964844,293.1499938964844,0.7103336453437805,-11390.5390625,304.1225891113281,0.9990000128746032,0.7695660591125488,0.7257732152938843,293.1976623535156,297.1499938964844,293.1499938964844,0.0530752874910831,-7214.45654296875,304.15313720703125,0.495782196521759,0.0959262996912002,0.4586026668548584,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455262660980225,0.5174228549003601,0.5174228549003601,1.0,1.0,-2.6371843814849854,0.988774597644806,1.6484098434448242,0.3876929581165313,0.0,0.0,0.7106256484985352,185.9674835205078,189.0,-51.2412109375,-31690.671875,1878.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.3828125,36000.0,0.0,0.0,0.7312917709350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297271490097046,1.2297444343566897,-1.7299362298217602e-05,0.0,0.0007421681657433,0.0,0.0,260.38916015625,0.0,0.0,0.0,0.7290505170822144,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.180135890841484,-3668.474365234375,304.16632080078125,0.6942793130874634,0.2519427239894867,0.2325969189405441,293.4560241699219,297.1499938964844,293.1499938964844,0.2585700154304504,-5140.87451171875,304.1835632324219,0.7616543769836426,0.3365382254123688,0.3255227506160736,293.2367553710937,297.1499938964844,293.1499938964844,0.5582543611526489,-6960.67236328125,304.15411376953125,0.9359158277511596,0.6284924149513245,0.4417489171028137,293.25714111328125,297.1499938964844,293.1499938964844,0.7118545770645142,-11403.06640625,304.1299743652344,0.9961617588996888,0.763566792011261,0.7250249981880188,293.19696044921875,297.1499938964844,293.1499938964844,0.0524393804371356,-7162.5615234375,304.1531677246094,0.491624116897583,0.0948606133460998,0.4545948803424835,291.114013671875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453360080718994,0.5193676352500916,0.5193676352500916,1.0,1.0,-2.616528511047364,0.9830083847045898,1.6335201263427734,0.3865601718425751,0.0,0.0,0.7171241044998169,189.5343475341797,192.0,-30.99787330627441,-31420.9921875,1863.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.19140625,36000.0,0.0,0.0,0.7151965498924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484261989593506,1.2484437227249146,-1.756081110215746e-05,0.0,0.0007258335826918,0.0,0.0,269.40887451171875,0.0,0.0,0.0,0.7371547818183899,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.180135890841484,-3668.474365234375,304.16632080078125,0.6942793130874634,0.2519427239894867,0.2325969189405441,293.4560241699219,297.1499938964844,293.1499938964844,0.2585700154304504,-5140.87451171875,304.1835632324219,0.7616543769836426,0.3365382254123688,0.3255227506160736,293.2367553710937,297.1499938964844,293.1499938964844,0.5582543611526489,-6960.67236328125,304.15411376953125,0.9359158277511596,0.6284924149513245,0.4417489171028137,293.25714111328125,297.1499938964844,293.1499938964844,0.7118545770645142,-11403.06640625,304.1299743652344,0.9961617588996888,0.763566792011261,0.7250249981880188,293.19696044921875,297.1499938964844,293.1499938964844,0.0524393804371356,-7162.5615234375,304.1531677246094,0.491624116897583,0.0948606133460998,0.4545948803424835,291.114013671875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453360080718994,0.5193676352500916,0.5193676352500916,1.0,1.0,-2.616528511047364,0.9830083847045898,1.6335201263427734,0.3865601718425751,0.0,0.0,0.7171241044998169,189.5343475341797,192.0,-30.99787330627441,-31420.9921875,1863.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.19140625,36000.0,0.0,0.0,0.7151965498924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484261989593506,1.2484437227249146,-1.756081110215746e-05,0.0,0.0007258335826918,0.0,0.0,269.40887451171875,0.0,0.0,0.0,0.7371547818183899,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769605427980423,-3617.2060546875,304.1661682128906,0.6867648363113403,0.2477719038724899,0.2290223389863968,293.45721435546875,297.1499938964844,293.1499938964844,0.2516742944717407,-5032.3359375,304.1838684082031,0.7523050904273987,0.3285451829433441,0.318189799785614,293.2375183105469,297.1499938964844,293.1499938964844,0.5569514036178589,-6947.6552734375,304.1548767089844,0.9292470812797546,0.6261425614356995,0.4402681291103363,293.2643127441406,297.1499938964844,293.1499938964844,0.7094484567642212,-11364.171875,304.1404724121094,0.990916073322296,0.759385883808136,0.7209311127662659,293.1963806152344,297.1499938964844,293.1499938964844,0.0518003813922405,-7110.42919921875,304.1531677246094,0.4874570667743683,0.0937910750508308,0.4506422877311706,291.09552001953125,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946655273437,1.0,0.5447624325752258,0.5214210152626038,0.5214210152626038,1.0,1.0,-2.592000722885132,0.9757192134857178,1.6162813901901243,0.3846219778060913,0.0,0.0,0.7255023717880249,193.1300048828125,195.0,-28.082578659057617,-31071.578125,1843.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757568359375,313.93121337890625,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5,36000.0,0.0,0.0,0.7048349976539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711482048034668,1.271166205406189,-1.7893831682158634e-05,0.0,0.0007153179030865,0.0,0.0,280.7931823730469,0.0,0.0,0.0,0.7472217679023743,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769605427980423,-3617.2060546875,304.1661682128906,0.6867648363113403,0.2477719038724899,0.2290223389863968,293.45721435546875,297.1499938964844,293.1499938964844,0.2516742944717407,-5032.3359375,304.1838684082031,0.7523050904273987,0.3285451829433441,0.318189799785614,293.2375183105469,297.1499938964844,293.1499938964844,0.5569514036178589,-6947.6552734375,304.1548767089844,0.9292470812797546,0.6261425614356995,0.4402681291103363,293.2643127441406,297.1499938964844,293.1499938964844,0.7094484567642212,-11364.171875,304.1404724121094,0.990916073322296,0.759385883808136,0.7209311127662659,293.1963806152344,297.1499938964844,293.1499938964844,0.0518003813922405,-7110.42919921875,304.1531677246094,0.4874570667743683,0.0937910750508308,0.4506422877311706,291.09552001953125,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946655273437,1.0,0.5447624325752258,0.5214210152626038,0.5214210152626038,1.0,1.0,-2.592000722885132,0.9757192134857178,1.6162813901901243,0.3846219778060913,0.0,0.0,0.7255023717880249,193.1300048828125,195.0,-28.082578659057617,-31071.578125,1843.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757568359375,313.93121337890625,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5,36000.0,0.0,0.0,0.7048349976539612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711482048034668,1.271166205406189,-1.7893831682158634e-05,0.0,0.0007153179030865,0.0,0.0,280.7931823730469,0.0,0.0,0.0,0.7472217679023743,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737429797649383,-3564.913330078125,304.1661376953125,0.6797636151313782,0.2436785697937011,0.2254894524812698,293.45831298828125,297.1499938964844,293.1499938964844,0.244635984301567,-4920.70654296875,304.1842956542969,0.7435646653175354,0.3205380439758301,0.3108148574829101,293.2382507324219,297.1499938964844,293.1499938964844,0.5553116798400879,-6931.18359375,304.156005859375,0.923224925994873,0.6237735152244568,0.438753992319107,293.2671203613281,297.1499938964844,293.1499938964844,0.707240879535675,-11331.0400390625,304.1472473144531,0.9861785769462584,0.7559182047843933,0.7177483439445496,293.1957397460937,297.1499938964844,293.1499938964844,0.051121711730957,-7054.73291015625,304.1532287597656,0.4835182130336761,0.092745192348957,0.4466688334941864,291.0824584960937,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440965890884399,0.5234687924385071,0.5234687924385071,1.0,1.0,-2.5684757232666016,0.9687748551368712,1.5997008085250854,0.3828085958957672,0.0,0.0,0.7354328036308289,196.3455505371093,198.0,-20.322587966918945,-30766.01953125,1822.7589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677001953125,313.6121520996094,278.1499938964844,0.0,18000.0,316.19000244140625,35680.28515625,36000.0,0.0,0.0,0.696597695350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007218837738037,1.3007402420043943,-1.8342989278608e-05,0.0,0.0007069581188261,0.0,0.0,296.2156982421875,0.0,0.0,0.0,0.7602953910827637,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737429797649383,-3564.913330078125,304.1661376953125,0.6797636151313782,0.2436785697937011,0.2254894524812698,293.45831298828125,297.1499938964844,293.1499938964844,0.244635984301567,-4920.70654296875,304.1842956542969,0.7435646653175354,0.3205380439758301,0.3108148574829101,293.2382507324219,297.1499938964844,293.1499938964844,0.5553116798400879,-6931.18359375,304.156005859375,0.923224925994873,0.6237735152244568,0.438753992319107,293.2671203613281,297.1499938964844,293.1499938964844,0.707240879535675,-11331.0400390625,304.1472473144531,0.9861785769462584,0.7559182047843933,0.7177483439445496,293.1957397460937,297.1499938964844,293.1499938964844,0.051121711730957,-7054.73291015625,304.1532287597656,0.4835182130336761,0.092745192348957,0.4466688334941864,291.0824584960937,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440965890884399,0.5234687924385071,0.5234687924385071,1.0,1.0,-2.5684757232666016,0.9687748551368712,1.5997008085250854,0.3828085958957672,0.0,0.0,0.7354328036308289,196.3455505371093,198.0,-20.322587966918945,-30766.01953125,1822.7589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677001953125,313.6121520996094,278.1499938964844,0.0,18000.0,316.19000244140625,35680.28515625,36000.0,0.0,0.0,0.696597695350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007218837738037,1.3007402420043943,-1.8342989278608e-05,0.0,0.0007069581188261,0.0,0.0,296.2156982421875,0.0,0.0,0.0,0.7602953910827637,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721350848674774,-3538.669921875,304.1661376953125,0.6764029264450073,0.241667702794075,0.2237508893013,293.45880126953125,297.1499938964844,293.1499938964844,0.2410843670368194,-4864.07275390625,304.1845092773437,0.7393443584442139,0.3165369927883148,0.3071244955062866,293.2386169433594,297.1499938964844,293.1499938964844,0.55438631772995,-6921.89697265625,304.1565856933594,0.9203726649284364,0.6225865483283997,0.4379919767379761,293.2679138183594,297.1499938964844,293.1499938964844,0.7060503363609314,-11314.0244140625,304.14990234375,0.9838715195655824,0.7542755603790283,0.7162730693817139,293.19537353515625,297.1499938964844,293.1499938964844,0.0507786124944686,-7026.50830078125,304.1532897949219,0.4815815091133117,0.0922353640198707,0.4447239339351654,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.0773010253906,1.0,0.5437538027763367,0.5244938135147095,0.5244938135147095,1.0,1.0,-2.556927442550659,0.9653677940368652,1.591559648513794,0.3819221556186676,0.0,0.0,0.7407298684120178,197.883544921875,198.0,-16.642969131469727,-30621.26953125,1812.623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0171813964844,313.4566650390625,278.1499938964844,0.0,18000.0,315.7099914550781,35661.7578125,36000.0,0.0,0.0,0.688408613204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167309761047363,1.3167495727539062,-1.8593256754684265e-05,0.0,0.0006986472290009,0.0,0.0,304.8529968261719,0.0,0.0,0.0,0.767422616481781,4.0,0.0,1.0
