time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.170580580830574,-3513.310791015625,304.166015625,0.6731207370758057,0.2396809756755828,0.2220322489738464,293.459228515625,297.1499938964844,293.1499938964844,0.237586423754692,-4808.19873046875,304.1846008300781,0.7351933121681213,0.3125395178794861,0.3034350275993347,293.23895263671875,297.1499938964844,293.1499938964844,0.5535515546798706,-6913.6396484375,304.1568908691406,0.9176069498062134,0.6214002966880798,0.4372285604476928,293.2685241699219,297.1499938964844,293.1499938964844,0.7049669027328491,-11298.892578125,304.1518859863281,0.9815745949745178,0.752661406993866,0.7148306965827942,293.19500732421875,297.1499938964844,293.1499938964844,0.0504534281790256,-6999.9638671875,304.1532592773437,0.4796425402164459,0.0917335674166679,0.442810446023941,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.070068359375,1.0,0.5434116721153259,0.5255202651023865,0.5255202651023865,1.0,1.0,-2.5454797744750977,0.9619877934455872,1.5834920406341553,0.3810415863990783,0.0,0.0,0.7466205358505249,199.3951568603516,201.0,-19.325374603271484,-30454.74609375,1802.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7361755371094,313.2752685546875,278.1499938964844,0.0,18000.0,315.7099914550781,35640.25390625,36000.0,0.0,0.0,0.6848852038383484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3335011005401611,1.3335199356079102,-1.885828169179149e-05,0.0,0.0006950714159756,0.0,0.0,314.0922546386719,0.0,0.0,0.0,0.7749521136283875,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675121486186981,-3463.067138671875,304.1658020019531,0.6667783856391907,0.2357819378376007,0.2186591029167175,293.4599609375,297.1499938964844,293.1499938964844,0.2305865585803985,-4695.78564453125,304.18475341796875,0.7270117402076721,0.304558664560318,0.2960652112960815,293.239501953125,297.1499938964844,293.1499938964844,0.5517967939376831,-6896.24951171875,304.15753173828125,0.9123252034187316,0.6190360188484192,0.4357051849365234,293.26934814453125,297.1499938964844,293.1499938964844,0.702658474445343,-11267.4326171875,304.15509033203125,0.9769818186759948,0.7494904398918152,0.7120081186294556,293.1942443847656,297.1499938964844,293.1499938964844,0.049808781594038,-6947.3125,304.1532592773437,0.475701242685318,0.0907523110508918,0.4390751719474792,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305053710937,291.05828857421875,1.0,0.5427428483963013,0.5275778770446777,0.5275778770446777,1.0,1.0,-2.522862195968628,0.9552996158599854,1.567562699317932,0.3792935311794281,0.0,0.0,0.7597654461860657,202.36685180664065,204.0,-15.598617553710938,-30166.0,1782.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19598388671875,312.9398498535156,278.1499938964844,0.0,18000.0,315.7099914550781,35577.21484375,36000.0,0.0,0.0,0.6792803406715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723187446594238,1.3723381757736206,-1.9481840354274027e-05,0.0,0.0006893831887282,0.0,0.0,336.2283935546875,0.0,0.0,0.0,0.7923932075500488,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675121486186981,-3463.067138671875,304.1658020019531,0.6667783856391907,0.2357819378376007,0.2186591029167175,293.4599609375,297.1499938964844,293.1499938964844,0.2305865585803985,-4695.78564453125,304.18475341796875,0.7270117402076721,0.304558664560318,0.2960652112960815,293.239501953125,297.1499938964844,293.1499938964844,0.5517967939376831,-6896.24951171875,304.15753173828125,0.9123252034187316,0.6190360188484192,0.4357051849365234,293.26934814453125,297.1499938964844,293.1499938964844,0.702658474445343,-11267.4326171875,304.15509033203125,0.9769818186759948,0.7494904398918152,0.7120081186294556,293.1942443847656,297.1499938964844,293.1499938964844,0.049808781594038,-6947.3125,304.1532592773437,0.475701242685318,0.0907523110508918,0.4390751719474792,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305053710937,291.05828857421875,1.0,0.5427428483963013,0.5275778770446777,0.5275778770446777,1.0,1.0,-2.522862195968628,0.9552996158599854,1.567562699317932,0.3792935311794281,0.0,0.0,0.7597654461860657,202.36685180664065,204.0,-15.598617553710938,-30166.0,1782.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.19598388671875,312.9398498535156,278.1499938964844,0.0,18000.0,315.7099914550781,35577.21484375,36000.0,0.0,0.0,0.6792803406715393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723187446594238,1.3723381757736206,-1.9481840354274027e-05,0.0,0.0006893831887282,0.0,0.0,336.2283935546875,0.0,0.0,0.0,0.7923932075500488,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644160151481628,-3412.00341796875,304.16571044921875,0.6607100367546082,0.231979414820671,0.2153705805540084,293.46051025390625,297.1499938964844,293.1499938964844,0.2234751433134079,-4580.6142578125,304.1850280761719,0.7187877297401428,0.2965964376926422,0.2887093424797058,293.239990234375,297.1499938964844,293.1499938964844,0.549646258354187,-6874.78076171875,304.1586303710937,0.9073628187179564,0.6166685223579407,0.4341799020767212,293.2699279785156,297.1499938964844,293.1499938964844,0.6998034715652466,-11229.3974609375,304.1581420898437,0.972350776195526,0.7463507652282715,0.7092223167419434,293.19342041015625,297.1499938964844,293.1499938964844,0.0491378605365753,-6892.0966796875,304.1532897949219,0.4715798199176788,0.0897967293858528,0.4354507029056549,291.05450439453125,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3298645019531,291.05438232421875,1.0,0.542106032371521,0.5296446084976196,0.5296446084976196,1.0,1.0,-2.500538825988769,0.9486798048019408,1.551858901977539,0.377552330493927,0.0,0.0,0.7728438973426819,205.3042449951172,207.0,-7.644925117492676,-29901.208984375,1763.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7002258300781,312.637451171875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.609375,36000.0,0.0,0.0,0.6705135703086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412179946899414,1.412200093269348,-2.015367499552667e-05,0.0,0.0006804860313422,0.0,0.0,360.2889099121094,0.0,0.0,0.0,0.8104376792907715,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644160151481628,-3412.00341796875,304.16571044921875,0.6607100367546082,0.231979414820671,0.2153705805540084,293.46051025390625,297.1499938964844,293.1499938964844,0.2234751433134079,-4580.6142578125,304.1850280761719,0.7187877297401428,0.2965964376926422,0.2887093424797058,293.239990234375,297.1499938964844,293.1499938964844,0.549646258354187,-6874.78076171875,304.1586303710937,0.9073628187179564,0.6166685223579407,0.4341799020767212,293.2699279785156,297.1499938964844,293.1499938964844,0.6998034715652466,-11229.3974609375,304.1581420898437,0.972350776195526,0.7463507652282715,0.7092223167419434,293.19342041015625,297.1499938964844,293.1499938964844,0.0491378605365753,-6892.0966796875,304.1532897949219,0.4715798199176788,0.0897967293858528,0.4354507029056549,291.05450439453125,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3298645019531,291.05438232421875,1.0,0.542106032371521,0.5296446084976196,0.5296446084976196,1.0,1.0,-2.500538825988769,0.9486798048019408,1.551858901977539,0.377552330493927,0.0,0.0,0.7728438973426819,205.3042449951172,207.0,-7.644925117492676,-29901.208984375,1763.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7002258300781,312.637451171875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.609375,36000.0,0.0,0.0,0.6705135703086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412179946899414,1.412200093269348,-2.015367499552667e-05,0.0,0.0006804860313422,0.0,0.0,360.2889099121094,0.0,0.0,0.0,0.8104376792907715,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614606380462646,-3363.171875,304.1653747558594,0.6549066305160522,0.2282733768224716,0.2121664881706237,293.4608764648437,297.1499938964844,293.1499938964844,0.2164896428585052,-4466.83056640625,304.1849670410156,0.7101765275001526,0.28865647315979,0.281370609998703,293.2403869628906,297.1499938964844,293.1499938964844,0.5476338863372803,-6854.951171875,304.1590881347656,0.9027437567710876,0.6143044233322144,0.4326534867286682,293.2702941894531,297.1499938964844,293.1499938964844,0.6970707774162292,-11193.8525390625,304.1599426269531,0.9676710963249208,0.7432375550270081,0.7064577341079712,293.1925964355469,297.1499938964844,293.1499938964844,0.0485041141510009,-6840.326171875,304.1532592773437,0.4671702682971954,0.0888633877038955,0.4319227635860443,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415076613426208,0.531721293926239,0.531721293926239,1.0,1.0,-2.478477954864502,0.9421176314353944,1.536360263824463,0.3758130073547363,0.0,0.0,0.7870652675628662,208.2254943847656,210.0,-10.018921852111816,-29612.490234375,1744.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1883850097656,312.3153686523437,278.1499938964844,0.0,18000.0,315.2300109863281,35541.4453125,36000.0,0.0,0.0,0.6667935252189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530118703842163,1.4530327320098877,-2.0858185962424614e-05,0.0,0.0006767106242477,0.0,0.0,386.1608276367188,0.0,0.0,0.0,0.8291149139404297,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614606380462646,-3363.171875,304.1653747558594,0.6549066305160522,0.2282733768224716,0.2121664881706237,293.4608764648437,297.1499938964844,293.1499938964844,0.2164896428585052,-4466.83056640625,304.1849670410156,0.7101765275001526,0.28865647315979,0.281370609998703,293.2403869628906,297.1499938964844,293.1499938964844,0.5476338863372803,-6854.951171875,304.1590881347656,0.9027437567710876,0.6143044233322144,0.4326534867286682,293.2702941894531,297.1499938964844,293.1499938964844,0.6970707774162292,-11193.8525390625,304.1599426269531,0.9676710963249208,0.7432375550270081,0.7064577341079712,293.1925964355469,297.1499938964844,293.1499938964844,0.0485041141510009,-6840.326171875,304.1532592773437,0.4671702682971954,0.0888633877038955,0.4319227635860443,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415076613426208,0.531721293926239,0.531721293926239,1.0,1.0,-2.478477954864502,0.9421176314353944,1.536360263824463,0.3758130073547363,0.0,0.0,0.7870652675628662,208.2254943847656,210.0,-10.018921852111816,-29612.490234375,1744.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1883850097656,312.3153686523437,278.1499938964844,0.0,18000.0,315.2300109863281,35541.4453125,36000.0,0.0,0.0,0.6667935252189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530118703842163,1.4530327320098877,-2.0858185962424614e-05,0.0,0.0006767106242477,0.0,0.0,386.1608276367188,0.0,0.0,0.0,0.8291149139404297,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584940403699875,-3313.80126953125,304.1651916503906,0.6493645310401917,0.2246642261743545,0.2090484797954559,293.4610595703125,297.1499938964844,293.1499938964844,0.209430381655693,-4350.826171875,304.1850891113281,0.7010124325752258,0.2807411253452301,0.2740527987480163,293.2407531738281,297.1499938964844,293.1499938964844,0.5452765822410583,-6831.5048828125,304.1600036621094,0.8983628749847412,0.6119437217712402,0.4311306476593017,293.2705078125,297.1499938964844,293.1499938964844,0.6938790082931519,-11152.458984375,304.1619567871094,0.9629502892494202,0.7401461005210876,0.7037166357040405,293.1917724609375,297.1499938964844,293.1499938964844,0.0478451773524284,-6786.10498046875,304.1532592773437,0.4623715281486511,0.0879508629441261,0.4284854531288147,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409523844718933,0.5338082313537598,0.5338082313537598,1.0,1.0,-2.4566874504089355,0.935617446899414,1.5210700035095217,0.3740786015987396,0.0,0.0,0.8010408282279968,211.13856506347656,213.0,-2.214565753936768,-29364.3359375,1726.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7416687011719,312.0445861816406,278.1499938964844,0.0,18000.0,315.2300109863281,35546.33203125,36000.0,0.0,0.0,0.6643505096435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947316646575928,1.4947532415390017,-2.1606081645586528e-05,0.0,0.0006742312689311,0.0,0.0,414.0597229003906,0.0,0.0,0.0,0.848235011100769,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584940403699875,-3313.80126953125,304.1651916503906,0.6493645310401917,0.2246642261743545,0.2090484797954559,293.4610595703125,297.1499938964844,293.1499938964844,0.209430381655693,-4350.826171875,304.1850891113281,0.7010124325752258,0.2807411253452301,0.2740527987480163,293.2407531738281,297.1499938964844,293.1499938964844,0.5452765822410583,-6831.5048828125,304.1600036621094,0.8983628749847412,0.6119437217712402,0.4311306476593017,293.2705078125,297.1499938964844,293.1499938964844,0.6938790082931519,-11152.458984375,304.1619567871094,0.9629502892494202,0.7401461005210876,0.7037166357040405,293.1917724609375,297.1499938964844,293.1499938964844,0.0478451773524284,-6786.10498046875,304.1532592773437,0.4623715281486511,0.0879508629441261,0.4284854531288147,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409523844718933,0.5338082313537598,0.5338082313537598,1.0,1.0,-2.4566874504089355,0.935617446899414,1.5210700035095217,0.3740786015987396,0.0,0.0,0.8010408282279968,211.13856506347656,213.0,-2.214565753936768,-29364.3359375,1726.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7416687011719,312.0445861816406,278.1499938964844,0.0,18000.0,315.2300109863281,35546.33203125,36000.0,0.0,0.0,0.6643505096435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947316646575928,1.4947532415390017,-2.1606081645586528e-05,0.0,0.0006742312689311,0.0,0.0,414.0597229003906,0.0,0.0,0.0,0.848235011100769,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570081263780594,-3288.9453125,304.1651306152344,0.6466871500015259,0.2228954434394836,0.2075213640928268,293.4610900878906,297.1499938964844,293.1499938964844,0.2058780491352081,-4292.064453125,304.1851806640625,0.696395218372345,0.2767926454544067,0.2704018056392669,293.24090576171875,297.1499938964844,293.1499938964844,0.5439637303352356,-6818.40380859375,304.1605529785156,0.8962087631225586,0.6107615828514099,0.4303679466247558,293.2705993652344,297.1499938964844,293.1499938964844,0.6921064853668213,-11129.5361328125,304.1629943847656,0.960573136806488,0.7386034727096558,0.7023493647575378,293.1913757324219,297.1499938964844,293.1499938964844,0.0475065074861049,-6758.10693359375,304.1532897949219,0.4599197804927826,0.0875018760561943,0.4267990589141845,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487670898437,1.0,0.5406908988952637,0.5348561406135559,0.5348561406135559,1.0,1.0,-2.4458813667297363,0.9323864579200744,1.513494849205017,0.3732118010520935,0.0,0.0,0.8075687885284424,212.5948638916016,213.0,2.3515591621398926,-29248.45703125,1717.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5451965332031,311.9273376464844,278.1499938964844,0.0,18000.0,314.75,35563.83203125,36000.0,0.0,0.0,0.6586994528770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143349170684814,1.5143568515777588,-2.1968240616843104e-05,0.0,0.0006684961845166,0.0,0.0,427.70648193359375,0.0,0.0,0.0,0.857264518737793,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555720865726471,-3264.92724609375,304.1650085449219,0.6440691351890564,0.2211491614580154,0.2060145884752273,293.46112060546875,297.1499938964844,293.1499938964844,0.2023798674345016,-4234.0478515625,304.18511962890625,0.6917693018913269,0.2728495299816131,0.2667558193206787,293.2410583496094,297.1499938964844,293.1499938964844,0.5427345037460327,-6806.25341796875,304.1608581542969,0.8940783739089966,0.6095795035362244,0.4296045303344726,293.2706604003906,297.1499938964844,293.1499938964844,0.6904310584068298,-11108.115234375,304.1636657714844,0.9581866264343262,0.7370641827583313,0.7009838819503784,293.1909484863281,297.1499938964844,293.1499938964844,0.0471827089786529,-6731.50390625,304.1532897949219,0.457518994808197,0.0870573744177818,0.4251325130462646,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.540439784526825,0.5359072089195251,0.5359072089195251,1.0,1.0,-2.435130834579468,0.9291670322418212,1.505963921546936,0.3723447024822235,0.0,0.0,0.8141874074935913,214.05130004882807,216.0,0.1488769948482513,-29109.044921875,1708.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33013916015625,311.79022216796875,278.1499938964844,0.0,18000.0,314.75,35580.22265625,36000.0,0.0,0.0,0.6574766039848328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329972505569458,1.5330195426940918,-2.231729195045773e-05,0.0,0.000667255197186,0.0,0.0,440.99505615234375,0.0,0.0,0.0,0.8659177422523499,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527293771505355,-3217.21533203125,304.16473388671875,0.6389552354812622,0.217654749751091,0.203024223446846,293.4615173339844,297.1499938964844,293.1499938964844,0.1953871399164199,-4117.3642578125,304.1850891113281,0.6824610233306885,0.2648875415325165,0.259426087141037,293.24139404296875,297.1499938964844,293.1499938964844,0.5402576923370361,-6781.771484375,304.1614074707031,0.8898757100105286,0.6072091460227966,0.4280765354633331,293.2707214355469,297.1499938964844,293.1499938964844,0.6870501637458801,-11065.0244140625,304.1647644042969,0.953379213809967,0.7339916229248047,0.6982623934745789,293.1901550292969,297.1499938964844,293.1499938964844,0.046544462442398,-6679.10546875,304.1532592773437,0.4528594017028808,0.0861803144216537,0.4218582808971405,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399644374847412,0.5380275845527649,0.5380275845527649,1.0,1.0,-2.413693904876709,0.922728717327118,1.4909652471542358,0.3706017136573791,0.0,0.0,0.8276131749153137,216.97756958007807,219.0,3.12069058418274,-28867.251953125,1691.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9552917480469,311.5611572265625,278.1499938964844,0.0,18000.0,314.75,35585.95703125,36000.0,0.0,0.0,0.6556839346885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706491470336914,1.5706721544265747,-2.302820939803496e-05,0.0,0.0006654358585365,0.0,0.0,468.61566162109375,0.0,0.0,0.0,0.8833896517753601,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527293771505355,-3217.21533203125,304.16473388671875,0.6389552354812622,0.217654749751091,0.203024223446846,293.4615173339844,297.1499938964844,293.1499938964844,0.1953871399164199,-4117.3642578125,304.1850891113281,0.6824610233306885,0.2648875415325165,0.259426087141037,293.24139404296875,297.1499938964844,293.1499938964844,0.5402576923370361,-6781.771484375,304.1614074707031,0.8898757100105286,0.6072091460227966,0.4280765354633331,293.2707214355469,297.1499938964844,293.1499938964844,0.6870501637458801,-11065.0244140625,304.1647644042969,0.953379213809967,0.7339916229248047,0.6982623934745789,293.1901550292969,297.1499938964844,293.1499938964844,0.046544462442398,-6679.10546875,304.1532592773437,0.4528594017028808,0.0861803144216537,0.4218582808971405,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399644374847412,0.5380275845527649,0.5380275845527649,1.0,1.0,-2.413693904876709,0.922728717327118,1.4909652471542358,0.3706017136573791,0.0,0.0,0.8276131749153137,216.97756958007807,219.0,3.12069058418274,-28867.251953125,1691.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9552917480469,311.5611572265625,278.1499938964844,0.0,18000.0,314.75,35585.95703125,36000.0,0.0,0.0,0.6556839346885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706491470336914,1.5706721544265747,-2.302820939803496e-05,0.0,0.0006654358585365,0.0,0.0,468.61566162109375,0.0,0.0,0.0,0.8833896517753601,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497835218906402,-3167.36572265625,304.16473388671875,0.6339521408081055,0.2141831964254379,0.2000374346971511,293.4622802734375,297.1499938964844,293.1499938964844,0.1882099211215973,-3996.3857421875,304.18536376953125,0.6730786561965942,0.2568433880805969,0.2519983053207397,293.24176025390625,297.1499938964844,293.1499938964844,0.5373287796974182,-6752.552734375,304.1624755859375,0.8857337236404419,0.6048197150230408,0.4265357255935669,293.2708435058594,297.1499938964844,293.1499938964844,0.6831033229827881,-11014.4423828125,304.1664428710937,0.9485192894935608,0.7309107780456543,0.6955350637435913,293.1894226074219,297.1499938964844,293.1499938964844,0.0458658039569854,-6622.890625,304.1532897949219,0.4483698904514313,0.0853132829070091,0.4186390340328216,291.06011962890625,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395121574401855,0.5401772260665894,0.5401772260665894,1.0,1.0,-2.392187595367432,0.9162320494651794,1.4759554862976074,0.3688174188137054,0.0,0.0,0.8389882445335388,219.9278717041016,222.0,12.307207107543944,-28649.3125,1674.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6552124023437,311.3846435546875,278.1499938964844,0.0,18000.0,314.2699890136719,35641.76171875,36000.0,0.0,0.0,0.649692177772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037935018539429,1.6038172245025637,-2.367974593653344e-05,0.0,0.0006593550206162,0.0,0.0,494.1065673828125,0.0,0.0,0.0,0.8987997174263,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497835218906402,-3167.36572265625,304.16473388671875,0.6339521408081055,0.2141831964254379,0.2000374346971511,293.4622802734375,297.1499938964844,293.1499938964844,0.1882099211215973,-3996.3857421875,304.18536376953125,0.6730786561965942,0.2568433880805969,0.2519983053207397,293.24176025390625,297.1499938964844,293.1499938964844,0.5373287796974182,-6752.552734375,304.1624755859375,0.8857337236404419,0.6048197150230408,0.4265357255935669,293.2708435058594,297.1499938964844,293.1499938964844,0.6831033229827881,-11014.4423828125,304.1664428710937,0.9485192894935608,0.7309107780456543,0.6955350637435913,293.1894226074219,297.1499938964844,293.1499938964844,0.0458658039569854,-6622.890625,304.1532897949219,0.4483698904514313,0.0853132829070091,0.4186390340328216,291.06011962890625,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395121574401855,0.5401772260665894,0.5401772260665894,1.0,1.0,-2.392187595367432,0.9162320494651794,1.4759554862976074,0.3688174188137054,0.0,0.0,0.8389882445335388,219.9278717041016,222.0,12.307207107543944,-28649.3125,1674.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6552124023437,311.3846435546875,278.1499938964844,0.0,18000.0,314.2699890136719,35641.76171875,36000.0,0.0,0.0,0.649692177772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037935018539429,1.6038172245025637,-2.367974593653344e-05,0.0,0.0006593550206162,0.0,0.0,494.1065673828125,0.0,0.0,0.0,0.8987997174263,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469727307558059,-3119.7109375,304.1645202636719,0.6291136741638184,0.2108049243688583,0.1971232146024704,293.4628601074219,297.1499938964844,293.1499938964844,0.1811584681272506,-3876.67333984375,304.185302734375,0.6638005375862122,0.2488121688365936,0.2445642948150634,293.2420654296875,297.1499938964844,293.1499938964844,0.5345581769943237,-6725.18115234375,304.16290283203125,0.8816888332366943,0.60243159532547,0.4249908924102783,293.2708740234375,297.1499938964844,293.1499938964844,0.6793423891067505,-10966.82421875,304.1672058105469,0.943662405014038,0.7278412580490112,0.6928109526634216,293.188720703125,297.1499938964844,293.1499938964844,0.0452175177633762,-6569.53955078125,304.1532897949219,0.4440694153308868,0.0844569355249404,0.4154610931873321,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.539085865020752,0.5423455238342285,0.5423455238342285,1.0,1.0,-2.37080979347229,0.9097487330436708,1.4610610008239746,0.3670183718204498,0.0,0.0,0.8496224880218506,222.87274169921875,225.0,8.996057510375977,-28399.0390625,1657.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3537902832031,311.1942138671875,278.1499938964844,0.0,18000.0,314.2699890136719,35680.5078125,36000.0,0.0,0.0,0.6477908492088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321855783462524,1.6322097778320312,-2.424642298137769e-05,0.0,0.0006574253784492,0.0,0.0,516.685546875,0.0,0.0,0.0,0.9121114611625672,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469727307558059,-3119.7109375,304.1645202636719,0.6291136741638184,0.2108049243688583,0.1971232146024704,293.4628601074219,297.1499938964844,293.1499938964844,0.1811584681272506,-3876.67333984375,304.185302734375,0.6638005375862122,0.2488121688365936,0.2445642948150634,293.2420654296875,297.1499938964844,293.1499938964844,0.5345581769943237,-6725.18115234375,304.16290283203125,0.8816888332366943,0.60243159532547,0.4249908924102783,293.2708740234375,297.1499938964844,293.1499938964844,0.6793423891067505,-10966.82421875,304.1672058105469,0.943662405014038,0.7278412580490112,0.6928109526634216,293.188720703125,297.1499938964844,293.1499938964844,0.0452175177633762,-6569.53955078125,304.1532897949219,0.4440694153308868,0.0844569355249404,0.4154610931873321,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.539085865020752,0.5423455238342285,0.5423455238342285,1.0,1.0,-2.37080979347229,0.9097487330436708,1.4610610008239746,0.3670183718204498,0.0,0.0,0.8496224880218506,222.87274169921875,225.0,8.996057510375977,-28399.0390625,1657.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3537902832031,311.1942138671875,278.1499938964844,0.0,18000.0,314.2699890136719,35680.5078125,36000.0,0.0,0.0,0.6477908492088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321855783462524,1.6322097778320312,-2.424642298137769e-05,0.0,0.0006574253784492,0.0,0.0,516.685546875,0.0,0.0,0.0,0.9121114611625672,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441961675882339,-3072.34375,304.164306640625,0.6244154572486877,0.2075334042310714,0.1943022757768631,293.46319580078125,297.1499938964844,293.1499938964844,0.1741208583116531,-3756.057861328125,304.1852722167969,0.654731810092926,0.2408209890127182,0.2371618002653122,293.2422790527344,297.1499938964844,293.1499938964844,0.531557559967041,-6695.36767578125,304.16363525390625,0.8777552247047424,0.6000521183013916,0.4234522581100464,293.27081298828125,297.1499938964844,293.1499938964844,0.6752949357032776,-10915.365234375,304.168212890625,0.9388450384140016,0.724791407585144,0.6901059746742249,293.18804931640625,297.1499938964844,293.1499938964844,0.0445520691573619,-6514.5166015625,304.1532897949219,0.4399727582931518,0.0836151465773582,0.4123396873474121,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386929512023926,0.5445267558097839,0.5445267558097839,1.0,1.0,-2.349680662155152,0.9033233523368835,1.446357250213623,0.3652240633964538,0.0,0.0,0.8586152791976929,225.8051605224609,228.0,15.036941528320312,-28184.3671875,1641.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.121826171875,311.056640625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.640625,36000.0,0.0,0.0,0.64626544713974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573827266693115,1.657407522201538,-2.476064582879189e-05,0.0,0.0006558772874996,0.0,0.0,537.3781127929688,0.0,0.0,0.0,0.923882782459259,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441961675882339,-3072.34375,304.164306640625,0.6244154572486877,0.2075334042310714,0.1943022757768631,293.46319580078125,297.1499938964844,293.1499938964844,0.1741208583116531,-3756.057861328125,304.1852722167969,0.654731810092926,0.2408209890127182,0.2371618002653122,293.2422790527344,297.1499938964844,293.1499938964844,0.531557559967041,-6695.36767578125,304.16363525390625,0.8777552247047424,0.6000521183013916,0.4234522581100464,293.27081298828125,297.1499938964844,293.1499938964844,0.6752949357032776,-10915.365234375,304.168212890625,0.9388450384140016,0.724791407585144,0.6901059746742249,293.18804931640625,297.1499938964844,293.1499938964844,0.0445520691573619,-6514.5166015625,304.1532897949219,0.4399727582931518,0.0836151465773582,0.4123396873474121,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386929512023926,0.5445267558097839,0.5445267558097839,1.0,1.0,-2.349680662155152,0.9033233523368835,1.446357250213623,0.3652240633964538,0.0,0.0,0.8586152791976929,225.8051605224609,228.0,15.036941528320312,-28184.3671875,1641.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.121826171875,311.056640625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.640625,36000.0,0.0,0.0,0.64626544713974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573827266693115,1.657407522201538,-2.476064582879189e-05,0.0,0.0006558772874996,0.0,0.0,537.3781127929688,0.0,0.0,0.0,0.923882782459259,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428151577711105,-3048.66650390625,304.1642150878906,0.6220990419387817,0.2059377133846283,0.1929275393486023,293.4632263183594,297.1499938964844,293.1499938964844,0.1706046909093856,-3695.346923828125,304.18524169921875,0.6502920985221863,0.2368424832820892,0.2334754317998886,293.2424011230469,297.1499938964844,293.1499938964844,0.5299403071403503,-6679.23828125,304.1640930175781,0.875826358795166,0.5988625288009644,0.4226830601692199,293.2707824707031,297.1499938964844,293.1499938964844,0.673125147819519,-10887.6982421875,304.1688537597656,0.9364530444145204,0.7232696413993835,0.6887566447257996,293.18768310546875,297.1499938964844,293.1499938964844,0.0442108251154422,-6486.17578125,304.1533203125,0.4380005598068237,0.0832002088427543,0.4108037650585174,291.0856628417969,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.3242492675781,291.0865173339844,1.0,0.5385100245475769,0.5456220507621765,0.5456220507621765,1.0,1.0,-2.3392107486724854,0.9001328945159912,1.4390777349472046,0.3643291294574737,0.0,0.0,0.8620860576629639,227.26876831054688,228.0,18.9581241607666,-28084.220703125,1633.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0302124023437,311.0044250488281,278.1499938964844,0.0,18000.0,313.7900085449219,35764.0078125,36000.0,0.0,0.0,0.6407757997512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676164865493774,1.667641520500183,-2.497527202649508e-05,0.0,0.0006503059412352,0.0,0.0,546.0020141601562,0.0,0.0,0.0,0.9286674857139589,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414871960878372,-3025.90380859375,304.1640319824219,0.6197906136512756,0.2043670862913131,0.1915751993656158,293.4632263183594,297.1499938964844,293.1499938964844,0.1671502888202667,-3635.499755859375,304.18511962890625,0.6459187269210815,0.2328758090734481,0.2297991514205932,293.24249267578125,297.1499938964844,293.1499938964844,0.5284207463264465,-6664.20068359375,304.1642761230469,0.873921811580658,0.5976743698120117,0.4219138920307159,293.2707214355469,297.1499938964844,293.1499938964844,0.6710746884346008,-10861.779296875,304.16912841796875,0.934074640274048,0.7217515110969543,0.6874091625213623,293.1873474121094,297.1499938964844,293.1499938964844,0.043885238468647,-6459.29052734375,304.1532897949219,0.4360779821872711,0.082789197564125,0.4092844724655151,291.0917663574219,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919494628906,1.0,0.5383362174034119,0.5467203259468079,0.5467203259468079,1.0,1.0,-2.3288021087646484,0.8969566226005554,1.4318455457687378,0.363435298204422,0.0,0.0,0.8653168678283691,228.7312774658203,231.0,15.83764934539795,-27958.7265625,1625.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162902832031,310.9292297363281,278.1499938964844,0.0,18000.0,313.7900085449219,35796.71484375,36000.0,0.0,0.0,0.6395496129989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6763015985488892,1.6763267517089844,-2.515902997402009e-05,0.0,0.0006490615778602,0.0,0.0,553.406494140625,0.0,0.0,0.0,0.9327580332756042,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389439105987548,-2982.233642578125,304.1636047363281,0.6151582598686218,0.2013027518987655,0.1889390051364898,293.4630432128906,297.1499938964844,293.1499938964844,0.1603721231222152,-3517.33544921875,304.1847229003906,0.6373643279075623,0.2249809205532074,0.2224807143211364,293.2425842285156,297.1499938964844,293.1499938964844,0.525536835193634,-6635.76123046875,304.1643371582031,0.8701918721199036,0.5953121185302734,0.4203833937644958,293.2704772949219,297.1499938964844,293.1499938964844,0.6671688556671143,-10812.615234375,304.1692810058594,0.9293777942657472,0.7187387347221375,0.6847328543663025,293.1866760253906,297.1499938964844,293.1499938964844,0.0432613939046859,-6407.98046875,304.1532592773437,0.4323816895484924,0.081979714334011,0.4062983691692352,291.1000366210937,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.32281494140625,291.1006164550781,1.0,0.5380181670188904,0.5489243268966675,0.5489243268966675,1.0,1.0,-2.3082034587860107,0.890659749507904,1.4175437688827517,0.3616565465927124,0.0,0.0,0.8715163469314575,231.6517944335937,234.0,14.490171432495115,-27736.416015625,1609.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73114013671875,310.8135986328125,278.1499938964844,0.0,18000.0,313.7900085449219,35823.890625,36000.0,0.0,0.0,0.6372867226600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924290657043457,1.6924545764923096,-2.549508644733578e-05,0.0,0.0006467650528065,0.0,0.0,567.2265625,0.0,0.0,0.0,0.9403482675552368,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389439105987548,-2982.233642578125,304.1636047363281,0.6151582598686218,0.2013027518987655,0.1889390051364898,293.4630432128906,297.1499938964844,293.1499938964844,0.1603721231222152,-3517.33544921875,304.1847229003906,0.6373643279075623,0.2249809205532074,0.2224807143211364,293.2425842285156,297.1499938964844,293.1499938964844,0.525536835193634,-6635.76123046875,304.1643371582031,0.8701918721199036,0.5953121185302734,0.4203833937644958,293.2704772949219,297.1499938964844,293.1499938964844,0.6671688556671143,-10812.615234375,304.1692810058594,0.9293777942657472,0.7187387347221375,0.6847328543663025,293.1866760253906,297.1499938964844,293.1499938964844,0.0432613939046859,-6407.98046875,304.1532592773437,0.4323816895484924,0.081979714334011,0.4062983691692352,291.1000366210937,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.32281494140625,291.1006164550781,1.0,0.5380181670188904,0.5489243268966675,0.5489243268966675,1.0,1.0,-2.3082034587860107,0.890659749507904,1.4175437688827517,0.3616565465927124,0.0,0.0,0.8715163469314575,231.6517944335937,234.0,14.490171432495115,-27736.416015625,1609.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73114013671875,310.8135986328125,278.1499938964844,0.0,18000.0,313.7900085449219,35823.890625,36000.0,0.0,0.0,0.6372867226600647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924290657043457,1.6924545764923096,-2.549508644733578e-05,0.0,0.0006467650528065,0.0,0.0,567.2265625,0.0,0.0,0.0,0.9403482675552368,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364198625087738,-2938.59619140625,304.16326904296875,0.6104248762130737,0.1983385533094406,0.1863922625780105,293.46258544921875,297.1499938964844,293.1499938964844,0.1536207646131515,-3398.401611328125,304.18438720703125,0.6289864778518677,0.2171380817890167,0.2152089327573776,293.2426452636719,297.1499938964844,293.1499938964844,0.522379457950592,-6604.37109375,304.1648254394531,0.8665580153465271,0.5929552316665649,0.4188583791255951,293.2702331542969,297.1499938964844,293.1499938964844,0.662929117679596,-10758.830078125,304.169921875,0.9247692823410034,0.7157403826713562,0.6820732355117798,293.1860046386719,297.1499938964844,293.1499938964844,0.0426181815564632,-6354.71533203125,304.1532287597656,0.4288756847381592,0.0811865776777267,0.4033832848072052,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377398729324341,0.5511393547058105,0.5511393547058105,1.0,1.0,-2.2878806591033936,0.8844323754310608,1.403448224067688,0.3598892986774444,0.0,0.0,0.8752613663673401,234.5711212158203,237.0,19.740238189697266,-27535.55078125,1594.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59832763671875,310.73583984375,278.1499938964844,0.0,18000.0,313.3099975585937,35880.16015625,36000.0,0.0,0.0,0.6303340792655945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040562629699707,1.7040820121765137,-2.574762584117707e-05,0.0,0.0006397089455276,0.0,0.0,577.4691162109375,0.0,0.0,0.0,0.9457829594612122,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364198625087738,-2938.59619140625,304.16326904296875,0.6104248762130737,0.1983385533094406,0.1863922625780105,293.46258544921875,297.1499938964844,293.1499938964844,0.1536207646131515,-3398.401611328125,304.18438720703125,0.6289864778518677,0.2171380817890167,0.2152089327573776,293.2426452636719,297.1499938964844,293.1499938964844,0.522379457950592,-6604.37109375,304.1648254394531,0.8665580153465271,0.5929552316665649,0.4188583791255951,293.2702331542969,297.1499938964844,293.1499938964844,0.662929117679596,-10758.830078125,304.169921875,0.9247692823410034,0.7157403826713562,0.6820732355117798,293.1860046386719,297.1499938964844,293.1499938964844,0.0426181815564632,-6354.71533203125,304.1532287597656,0.4288756847381592,0.0811865776777267,0.4033832848072052,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377398729324341,0.5511393547058105,0.5511393547058105,1.0,1.0,-2.2878806591033936,0.8844323754310608,1.403448224067688,0.3598892986774444,0.0,0.0,0.8752613663673401,234.5711212158203,237.0,19.740238189697266,-27535.55078125,1594.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59832763671875,310.73583984375,278.1499938964844,0.0,18000.0,313.3099975585937,35880.16015625,36000.0,0.0,0.0,0.6303340792655945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040562629699707,1.7040820121765137,-2.574762584117707e-05,0.0,0.0006397089455276,0.0,0.0,577.4691162109375,0.0,0.0,0.0,0.9457829594612122,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340740025043487,-2898.022705078125,304.1627502441406,0.6056486964225769,0.1954730898141861,0.183933213353157,293.4619445800781,297.1499938964844,293.1499938964844,0.147082507610321,-3282.29150390625,304.1838073730469,0.6205642819404602,0.2093502879142761,0.2079862356185913,293.2426452636719,297.1499938964844,293.1499938964844,0.5195392370223999,-6576.43310546875,304.1645812988281,0.8630152940750122,0.5906081795692444,0.4173372089862823,293.2698974609375,297.1499938964844,293.1499938964844,0.6590843796730042,-10710.6240234375,304.1696472167969,0.9202677607536316,0.7127612829208374,0.6794268488883972,293.1853332519531,297.1499938964844,293.1499938964844,0.0420262217521667,-6306.13525390625,304.15313720703125,0.4255490303039551,0.0804090201854705,0.4005358517169952,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375003218650818,0.5533655881881714,0.5533655881881714,1.0,1.0,-2.267824411392212,0.8782716989517212,1.3895525932312012,0.3581323623657226,0.0,0.0,0.8782322406768799,237.490966796875,240.0,11.803194999694824,-27295.037109375,1580.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.436279296875,310.62432861328125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.97265625,36000.0,0.0,0.0,0.6271382570266724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711577296257019,1.7116032838821411,-2.591104384919163e-05,0.0,0.0006364656146615,0.0,0.0,584.1505737304688,0.0,0.0,0.0,0.9493592381477356,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340740025043487,-2898.022705078125,304.1627502441406,0.6056486964225769,0.1954730898141861,0.183933213353157,293.4619445800781,297.1499938964844,293.1499938964844,0.147082507610321,-3282.29150390625,304.1838073730469,0.6205642819404602,0.2093502879142761,0.2079862356185913,293.2426452636719,297.1499938964844,293.1499938964844,0.5195392370223999,-6576.43310546875,304.1645812988281,0.8630152940750122,0.5906081795692444,0.4173372089862823,293.2698974609375,297.1499938964844,293.1499938964844,0.6590843796730042,-10710.6240234375,304.1696472167969,0.9202677607536316,0.7127612829208374,0.6794268488883972,293.1853332519531,297.1499938964844,293.1499938964844,0.0420262217521667,-6306.13525390625,304.15313720703125,0.4255490303039551,0.0804090201854705,0.4005358517169952,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375003218650818,0.5533655881881714,0.5533655881881714,1.0,1.0,-2.267824411392212,0.8782716989517212,1.3895525932312012,0.3581323623657226,0.0,0.0,0.8782322406768799,237.490966796875,240.0,11.803194999694824,-27295.037109375,1580.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.436279296875,310.62432861328125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.97265625,36000.0,0.0,0.0,0.6271382570266724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711577296257019,1.7116032838821411,-2.591104384919163e-05,0.0,0.0006364656146615,0.0,0.0,584.1505737304688,0.0,0.0,0.0,0.9493592381477356,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318052858114242,-2858.59814453125,304.16229248046875,0.6009114384651184,0.1927065998315811,0.1815626323223114,293.46112060546875,297.1499938964844,293.1499938964844,0.1406434476375579,-3166.78662109375,304.18328857421875,0.6116429567337036,0.2016170471906662,0.2008135914802551,293.2425842285156,297.1499938964844,293.1499938964844,0.5166698694229126,-6548.07666015625,304.1645202636719,0.8595669269561768,0.5882750749588013,0.4158264696598053,293.2694702148437,297.1499938964844,293.1499938964844,0.6552143096923828,-10661.873046875,304.1695556640625,0.9159039855003356,0.709807276725769,0.6768051981925964,293.1846923828125,297.1499938964844,293.1499938964844,0.041440974920988,-6258.01513671875,304.153076171875,0.4223929643630981,0.0796470642089843,0.3977559804916382,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193359375,291.13201904296875,1.0,0.5373003482818604,0.5556024312973022,0.5556024312973022,1.0,1.0,-2.2480580806732178,0.8721877932548523,1.3758702278137207,0.3563914000988006,0.0,0.0,0.880161702632904,240.41053771972656,243.0,13.132508277893066,-27082.705078125,1566.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31573486328125,310.5469055175781,278.1499938964844,0.0,18000.0,313.3099975585937,35938.85546875,36000.0,0.0,0.0,0.6240940690040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176486253738403,1.7176746129989624,-2.604332439659629e-05,0.0,0.0006333761266432,0.0,0.0,589.5813598632812,0.0,0.0,0.0,0.9521867036819458,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318052858114242,-2858.59814453125,304.16229248046875,0.6009114384651184,0.1927065998315811,0.1815626323223114,293.46112060546875,297.1499938964844,293.1499938964844,0.1406434476375579,-3166.78662109375,304.18328857421875,0.6116429567337036,0.2016170471906662,0.2008135914802551,293.2425842285156,297.1499938964844,293.1499938964844,0.5166698694229126,-6548.07666015625,304.1645202636719,0.8595669269561768,0.5882750749588013,0.4158264696598053,293.2694702148437,297.1499938964844,293.1499938964844,0.6552143096923828,-10661.873046875,304.1695556640625,0.9159039855003356,0.709807276725769,0.6768051981925964,293.1846923828125,297.1499938964844,293.1499938964844,0.041440974920988,-6258.01513671875,304.153076171875,0.4223929643630981,0.0796470642089843,0.3977559804916382,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193359375,291.13201904296875,1.0,0.5373003482818604,0.5556024312973022,0.5556024312973022,1.0,1.0,-2.2480580806732178,0.8721877932548523,1.3758702278137207,0.3563914000988006,0.0,0.0,0.880161702632904,240.41053771972656,243.0,13.132508277893066,-27082.705078125,1566.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31573486328125,310.5469055175781,278.1499938964844,0.0,18000.0,313.3099975585937,35938.85546875,36000.0,0.0,0.0,0.6240940690040588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176486253738403,1.7176746129989624,-2.604332439659629e-05,0.0,0.0006333761266432,0.0,0.0,589.5813598632812,0.0,0.0,0.0,0.9521867036819458,4.0,0.0,1.0
