time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306866854429245,-2839.072998046875,304.1620788574219,0.5985597968101501,0.1913598626852035,0.1804100424051284,293.46063232421875,297.1499938964844,293.1499938964844,0.1374483257532119,-3109.0087890625,304.1830444335937,0.606854259967804,0.1977710127830505,0.1972459554672241,293.2425231933594,297.1499938964844,293.1499938964844,0.5151697397232056,-6533.1748046875,304.16461181640625,0.8578742146492004,0.5871098637580872,0.4150724112987518,293.269287109375,297.1499938964844,293.1499938964844,0.6532015204429626,-10636.3828125,304.169677734375,0.9137775897979736,0.7083345651626587,0.6754991412162781,293.1843566894531,297.1499938964844,293.1499938964844,0.0411451682448387,-6233.59228515625,304.1530456542969,0.4208743572235107,0.0792716518044471,0.3963907361030578,291.1375427246094,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372146964073181,0.5567255020141602,0.5567255020141602,1.0,1.0,-2.238273859024048,0.8691712617874146,1.3691024780273438,0.3555258810520172,0.0,0.0,0.8803807497024536,241.8716278076172,243.0,15.118569374084473,-26981.9453125,1559.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2692565917969,310.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,35960.53125,35280.0,0.0,0.0,0.6209973692893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192604541778564,1.719286561012268,-2.6081866963068023e-05,0.0,0.0006302333786152,0.0,0.0,591.081298828125,0.0,0.0,0.0,0.9429275989532472,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297158449888229,-2822.313232421875,304.1616516113281,0.5962206125259399,0.1900371015071869,0.1792783737182617,293.4601135253906,297.1499938964844,293.1499938964844,0.1344132274389267,-3054.089599609375,304.1825561523437,0.6019418835639954,0.1939392685890197,0.1936906427145004,293.2424621582031,297.1499938964844,293.1499938964844,0.5141567587852478,-6523.55322265625,304.1637878417969,0.8562026619911194,0.5859504342079163,0.4143196642398834,293.26904296875,297.1499938964844,293.1499938964844,0.651792049407959,-10619.3349609375,304.16864013671875,0.9116930961608888,0.7068706750869751,0.6741968393325806,293.1840515136719,297.1499938964844,293.1499938964844,0.0409096144139766,-6214.8203125,304.1529235839844,0.4193929135799408,0.0788997784256935,0.3950406908988952,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371381044387817,0.5578513741493225,0.5578513741493225,1.0,1.0,-2.228553771972656,0.8661710023880005,1.3623827695846558,0.3546631038188934,0.0,0.0,0.881930410861969,243.33319091796875,246.0,0.5969631671905518,-26829.849609375,1552.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22589111328125,310.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,35392.296875,35280.0,0.0,0.0,0.6192376613616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707212209701538,1.707237958908081,-2.570266951806844e-05,0.0,0.0006284475093707,0.0,0.0,578.5105590820312,0.0,0.0,0.0,0.9460213780403136,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276149600744247,-2785.504150390625,304.1612854003906,0.5915899872779846,0.1874635815620422,0.1770801544189453,293.4589233398437,297.1499938964844,293.1499938964844,0.1281960308551788,-2940.271484375,304.1820678710937,0.5917690396308899,0.1863206624984741,0.1866210848093032,293.2423095703125,297.1499938964844,293.1499938964844,0.5113047957420349,-6495.16162109375,304.1639709472656,0.8529272675514221,0.5836390852928162,0.4128245115280151,293.2685241699219,297.1499938964844,293.1499938964844,0.6479675769805908,-10570.78515625,304.1688537597656,0.907670795917511,0.7039580941200256,0.6716150641441345,293.18341064453125,297.1499938964844,293.1499938964844,0.0403457507491111,-6168.3623046875,304.15289306640625,0.416536808013916,0.0781668201088905,0.3923875987529754,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370134711265564,0.5601115226745605,0.5601115226745605,1.0,1.0,-2.2093381881713867,0.860232412815094,1.3491055965423584,0.3529532849788666,0.0,0.0,0.8825551271438599,246.256088256836,249.0,12.24707317352295,-26642.25390625,1539.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586608886719,310.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,35282.55859375,35280.0,0.0,0.0,0.6157476902008057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708276867866516,1.708302617073059,-2.56999337580055e-05,0.0,0.0006249056314118,0.0,0.0,579.0546875,0.0,0.0,0.0,0.9463314414024352,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276149600744247,-2785.504150390625,304.1612854003906,0.5915899872779846,0.1874635815620422,0.1770801544189453,293.4589233398437,297.1499938964844,293.1499938964844,0.1281960308551788,-2940.271484375,304.1820678710937,0.5917690396308899,0.1863206624984741,0.1866210848093032,293.2423095703125,297.1499938964844,293.1499938964844,0.5113047957420349,-6495.16162109375,304.1639709472656,0.8529272675514221,0.5836390852928162,0.4128245115280151,293.2685241699219,297.1499938964844,293.1499938964844,0.6479675769805908,-10570.78515625,304.1688537597656,0.907670795917511,0.7039580941200256,0.6716150641441345,293.18341064453125,297.1499938964844,293.1499938964844,0.0403457507491111,-6168.3623046875,304.15289306640625,0.416536808013916,0.0781668201088905,0.3923875987529754,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370134711265564,0.5601115226745605,0.5601115226745605,1.0,1.0,-2.2093381881713867,0.860232412815094,1.3491055965423584,0.3529532849788666,0.0,0.0,0.8825551271438599,246.256088256836,249.0,12.24707317352295,-26642.25390625,1539.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586608886719,310.430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,35282.55859375,35280.0,0.0,0.0,0.6157476902008057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708276867866516,1.708302617073059,-2.56999337580055e-05,0.0,0.0006249056314118,0.0,0.0,579.0546875,0.0,0.0,0.0,0.9463314414024352,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255334764719009,-2748.7958984375,304.1609802246094,0.5870248675346375,0.1849841773509979,0.1749660670757293,293.4576110839844,297.1499938964844,293.1499938964844,0.1220362782478332,-2826.202392578125,304.181640625,0.5811628103256226,0.1787644475698471,0.1796078830957412,293.2422180175781,297.1499938964844,293.1499938964844,0.5081815123558044,-6463.86376953125,304.1645202636719,0.8497217297554016,0.5813210606575012,0.4113248586654663,293.2680969238281,297.1499938964844,293.1499938964844,0.6438122391700745,-10517.671875,304.16949462890625,0.903844714164734,0.7010429501533508,0.66903156042099,293.1827697753906,297.1499938964844,293.1499938964844,0.039763756096363,-6120.0234375,304.15289306640625,0.4138054549694061,0.0774467960000038,0.3897931277751922,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369234085083008,0.5623863935470581,0.5623863935470581,1.0,1.0,-2.190354347229004,0.8543517589569092,1.3360025882720947,0.3512547314167022,0.0,0.0,0.8804305791854858,249.18533325195312,237.0,19.617639541625977,-26456.853515625,1526.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1107177734375,310.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.625,34200.0,0.0,0.0,0.612295389175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058035135269165,1.70582914352417,-2.565681279520504e-05,0.0,0.0006214019958861,0.0,0.0,577.0261840820312,0.0,0.0,0.0,0.930098831653595,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255334764719009,-2748.7958984375,304.1609802246094,0.5870248675346375,0.1849841773509979,0.1749660670757293,293.4576110839844,297.1499938964844,293.1499938964844,0.1220362782478332,-2826.202392578125,304.181640625,0.5811628103256226,0.1787644475698471,0.1796078830957412,293.2422180175781,297.1499938964844,293.1499938964844,0.5081815123558044,-6463.86376953125,304.1645202636719,0.8497217297554016,0.5813210606575012,0.4113248586654663,293.2680969238281,297.1499938964844,293.1499938964844,0.6438122391700745,-10517.671875,304.16949462890625,0.903844714164734,0.7010429501533508,0.66903156042099,293.1827697753906,297.1499938964844,293.1499938964844,0.039763756096363,-6120.0234375,304.15289306640625,0.4138054549694061,0.0774467960000038,0.3897931277751922,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369234085083008,0.5623863935470581,0.5623863935470581,1.0,1.0,-2.190354347229004,0.8543517589569092,1.3360025882720947,0.3512547314167022,0.0,0.0,0.8804305791854858,249.18533325195312,237.0,19.617639541625977,-26456.853515625,1526.6417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1107177734375,310.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.625,34200.0,0.0,0.0,0.612295389175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058035135269165,1.70582914352417,-2.565681279520504e-05,0.0,0.0006214019958861,0.0,0.0,577.0261840820312,0.0,0.0,0.0,0.930098831653595,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235436424612999,-2713.834716796875,304.1606750488281,0.5855168104171753,0.1826606094837188,0.1727373749017715,293.45587158203125,297.1499938964844,293.1499938964844,0.115996167063713,-2713.401123046875,304.1811828613281,0.5731744170188904,0.1713217794895172,0.1724377125501632,293.2417907714844,297.1499938964844,293.1499938964844,0.5055629014968872,-6438.00732421875,304.1641540527344,0.850328266620636,0.5790687203407288,0.4096733331680298,293.2673645019531,297.1499938964844,293.1499938964844,0.6403334140777588,-10473.9072265625,304.1689147949219,0.904499053955078,0.6981990933418274,0.6662477850914001,293.18194580078125,297.1499938964844,293.1499938964844,0.0390795692801475,-6064.31494140625,304.153076171875,0.4132607281208038,0.0767862200736999,0.3862217366695404,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323489308357239,0.5647515654563904,0.5647515654563904,1.0,1.0,-2.169450521469116,0.8476511240005493,1.321799397468567,0.3491932153701782,0.0,0.0,0.8799005150794983,245.895248413086,225.0,11.980528831481934,-26200.173828125,1488.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1064453125,310.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,34324.73046875,34200.0,0.0,0.0,0.6085126399993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802619695663452,1.680286884307861,-2.4906863473006524e-05,0.0,0.0006175629678182,0.0,0.0,551.6845703125,0.0,0.0,0.0,0.9309679269790648,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235436424612999,-2713.834716796875,304.1606750488281,0.5855168104171753,0.1826606094837188,0.1727373749017715,293.45587158203125,297.1499938964844,293.1499938964844,0.115996167063713,-2713.401123046875,304.1811828613281,0.5731744170188904,0.1713217794895172,0.1724377125501632,293.2417907714844,297.1499938964844,293.1499938964844,0.5055629014968872,-6438.00732421875,304.1641540527344,0.850328266620636,0.5790687203407288,0.4096733331680298,293.2673645019531,297.1499938964844,293.1499938964844,0.6403334140777588,-10473.9072265625,304.1689147949219,0.904499053955078,0.6981990933418274,0.6662477850914001,293.18194580078125,297.1499938964844,293.1499938964844,0.0390795692801475,-6064.31494140625,304.153076171875,0.4132607281208038,0.0767862200736999,0.3862217366695404,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323489308357239,0.5647515654563904,0.5647515654563904,1.0,1.0,-2.169450521469116,0.8476511240005493,1.321799397468567,0.3491932153701782,0.0,0.0,0.8799005150794983,245.895248413086,225.0,11.980528831481934,-26200.173828125,1488.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1064453125,310.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,34324.73046875,34200.0,0.0,0.0,0.6085126399993896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802619695663452,1.680286884307861,-2.4906863473006524e-05,0.0,0.0006175629678182,0.0,0.0,551.6845703125,0.0,0.0,0.0,0.9309679269790648,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213354244828224,-2674.42919921875,304.1607971191406,0.5861188173294067,0.1805405020713806,0.1705471724271774,293.4535522460937,297.1499938964844,293.1499938964844,0.1097872853279113,-2595.649658203125,304.18115234375,0.5668769478797913,0.1640419661998748,0.1652644574642181,293.2410888671875,297.1499938964844,293.1499938964844,0.5018132925033569,-6399.9140625,304.1656799316406,0.8534173369407654,0.5768876075744629,0.4079656302928924,293.2663879394531,297.1499938964844,293.1499938964844,0.6354709267616272,-10410.802734375,304.17071533203125,0.9080929756164552,0.6954202055931091,0.6633845567703247,293.1806945800781,297.1499938964844,293.1499938964844,0.0382257066667079,-5993.09716796875,304.1534729003906,0.4142580330371856,0.0762314721941948,0.3823916316032409,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255151987075806,0.5671641826629639,0.5671641826629639,1.0,1.0,-2.148113965988159,0.8407490253448486,1.3073650598526,0.3470110893249511,0.0,0.0,0.8741015791893005,238.77667236328125,213.0,27.59502220153809,-26010.15234375,1436.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161804199219,310.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045738458633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670027494430542,1.6700522899627686,-2.4700801077415235e-05,0.0,0.0006135656149126,0.0,0.0,543.1246337890625,0.0,0.0,0.0,0.925972819328308,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213354244828224,-2674.42919921875,304.1607971191406,0.5861188173294067,0.1805405020713806,0.1705471724271774,293.4535522460937,297.1499938964844,293.1499938964844,0.1097872853279113,-2595.649658203125,304.18115234375,0.5668769478797913,0.1640419661998748,0.1652644574642181,293.2410888671875,297.1499938964844,293.1499938964844,0.5018132925033569,-6399.9140625,304.1656799316406,0.8534173369407654,0.5768876075744629,0.4079656302928924,293.2663879394531,297.1499938964844,293.1499938964844,0.6354709267616272,-10410.802734375,304.17071533203125,0.9080929756164552,0.6954202055931091,0.6633845567703247,293.1806945800781,297.1499938964844,293.1499938964844,0.0382257066667079,-5993.09716796875,304.1534729003906,0.4142580330371856,0.0762314721941948,0.3823916316032409,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255151987075806,0.5671641826629639,0.5671641826629639,1.0,1.0,-2.148113965988159,0.8407490253448486,1.3073650598526,0.3470110893249511,0.0,0.0,0.8741015791893005,238.77667236328125,213.0,27.59502220153809,-26010.15234375,1436.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161804199219,310.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045738458633423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670027494430542,1.6700522899627686,-2.4700801077415235e-05,0.0,0.0006135656149126,0.0,0.0,543.1246337890625,0.0,0.0,0.0,0.925972819328308,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202637255191803,-2655.256103515625,304.1607666015625,0.586961567401886,0.1795493364334106,0.1694843918085098,293.45220947265625,297.1499938964844,293.1499938964844,0.1067366898059845,-2537.28857421875,304.1810302734375,0.564121425151825,0.1604629904031753,0.1617021858692169,293.2406311035156,297.1499938964844,293.1499938964844,0.4999140202999115,-6380.6728515625,304.1662902832031,0.8555909991264343,0.5758217573165894,0.4071037173271179,293.2658386230469,297.1499938964844,293.1499938964844,0.6330065131187439,-10378.92578125,304.1714172363281,0.9106861352920532,0.6940546035766602,0.6619402170181274,293.179931640625,297.1499938964844,293.1499938964844,0.037801869213581,-5957.70703125,304.15362548828125,0.4151752293109894,0.0759904682636261,0.3804883360862732,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215548872947693,0.568381130695343,0.568381130695343,1.0,1.0,-2.137503147125244,0.8373096585273743,1.300193428993225,0.3459203541278839,0.0,0.0,0.8699427843093872,234.3779144287109,213.0,30.366426467895508,-25909.162109375,1408.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1260681152344,310.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,34369.71484375,33120.0,0.0,0.0,0.6025329828262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623507738113403,1.6623753309249878,-2.455347566865385e-05,0.0,0.0006114944117143,0.0,0.0,536.8631591796875,0.0,0.0,0.0,0.907309889793396,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193934977054596,-2639.958984375,304.160400390625,0.5880852341651917,0.1785997152328491,0.1684456318616867,293.45074462890625,297.1499938964844,293.1499938964844,0.103880189359188,-2482.635009765625,304.1805725097656,0.5615502595901489,0.1569226831197738,0.1581615060567855,293.2401123046875,297.1499938964844,293.1499938964844,0.4987348616123199,-6369.32177734375,304.1654357910156,0.8580992221832275,0.5747789144515991,0.4062435626983642,293.26519775390625,297.1499938964844,293.1499938964844,0.6314298510551453,-10359.6171875,304.1703796386719,0.9137234091758728,0.6927144527435303,0.6604989171028137,293.1791076660156,297.1499938964844,293.1499938964844,0.0374667197465896,-5930.69775390625,304.153564453125,0.4163230955600738,0.0757703706622123,0.3786135911941528,291.1893005371094,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173465609550476,0.5696020722389221,0.5696020722389221,1.0,1.0,-2.1269869804382324,0.833899974822998,1.2930870056152344,0.3448394238948822,0.0,0.0,0.8676425814628601,229.61065673828125,201.0,8.688048362731934,-25737.8046875,1378.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1508483886719,310.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0234375,33120.0,0.0,0.0,0.6003102660179138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338508129119873,1.633874535560608,-2.379198849666864e-05,0.0,0.0006092386320233,0.0,0.0,510.8052368164063,0.0,0.0,0.0,0.9069650769233704,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174447238445282,-2605.044677734375,304.1601867675781,0.5910485982894897,0.1768148988485336,0.1664459556341171,293.447509765625,297.1499938964844,293.1499938964844,0.0980423390865325,-2369.4013671875,304.1801147460937,0.5568397045135498,0.1499552726745605,0.1511574387550354,293.2388916015625,297.1499938964844,293.1499938964844,0.4952747821807861,-6334.404296875,304.1661071777344,0.8639986515045166,0.5727420449256897,0.4045434594154358,293.2637634277344,297.1499938964844,293.1499938964844,0.6269262433052063,-10301.6103515625,304.1711120605469,0.9209781289100648,0.6900895237922668,0.6576516032218933,293.1773681640625,297.1499938964844,293.1499938964844,0.0366884097456932,-5865.88037109375,304.1536865234375,0.4192519187927246,0.075385607779026,0.374980628490448,291.2061462402344,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.2073059082031,1.0,0.5083832144737244,0.572051465511322,0.572051465511322,1.0,1.0,-2.1063480377197266,0.827212929725647,1.2791351079940796,0.3427285552024841,0.0,0.0,0.8592509627342224,219.30523681640625,189.0,22.1623592376709,-25547.962890625,1317.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20672607421875,310.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1015625,33120.0,0.0,0.0,0.595635712146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6140828132629397,1.6141061782836914,-2.3366164896287955e-05,0.0,0.0006044945330359,0.0,0.0,494.6299743652344,0.0,0.0,0.0,0.8973493576049805,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174447238445282,-2605.044677734375,304.1601867675781,0.5910485982894897,0.1768148988485336,0.1664459556341171,293.447509765625,297.1499938964844,293.1499938964844,0.0980423390865325,-2369.4013671875,304.1801147460937,0.5568397045135498,0.1499552726745605,0.1511574387550354,293.2388916015625,297.1499938964844,293.1499938964844,0.4952747821807861,-6334.404296875,304.1661071777344,0.8639986515045166,0.5727420449256897,0.4045434594154358,293.2637634277344,297.1499938964844,293.1499938964844,0.6269262433052063,-10301.6103515625,304.1711120605469,0.9209781289100648,0.6900895237922668,0.6576516032218933,293.1773681640625,297.1499938964844,293.1499938964844,0.0366884097456932,-5865.88037109375,304.1536865234375,0.4192519187927246,0.075385607779026,0.374980628490448,291.2061462402344,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.2073059082031,1.0,0.5083832144737244,0.572051465511322,0.572051465511322,1.0,1.0,-2.1063480377197266,0.827212929725647,1.2791351079940796,0.3427285552024841,0.0,0.0,0.8592509627342224,219.30523681640625,189.0,22.1623592376709,-25547.962890625,1317.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20672607421875,310.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1015625,33120.0,0.0,0.0,0.595635712146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6140828132629397,1.6141061782836914,-2.3366164896287955e-05,0.0,0.0006044945330359,0.0,0.0,494.6299743652344,0.0,0.0,0.0,0.8973493576049805,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155810430645942,-2571.523681640625,304.1598815917969,0.5948026776313782,0.1751678884029388,0.1645490229129791,293.4439697265625,297.1499938964844,293.1499938964844,0.0923507288098335,-2257.977294921875,304.1795654296875,0.55255126953125,0.1431343853473663,0.1442663222551345,293.2376403808594,297.1499938964844,293.1499938964844,0.491753876209259,-6298.89892578125,304.16656494140625,0.8709134459495544,0.5707406997680664,0.402850866317749,293.2622985839844,297.1499938964844,293.1499938964844,0.6223435401916504,-10242.6474609375,304.17169189453125,0.9295207858085632,0.6875031590461731,0.6548171639442444,293.1755676269531,297.1499938964844,293.1499938964844,0.0359385088086128,-5803.1494140625,304.1536865234375,0.4229681193828583,0.0750609636306762,0.3715146780014038,291.2252197265625,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.2261047363281,1.0,0.498912513256073,0.5745118856430054,0.5745118856430054,1.0,1.0,-2.086193561553955,0.8206866383552551,1.2655068635940552,0.3406797647476196,0.0,0.0,0.8478870391845703,208.374755859375,177.0,24.22420883178711,-25340.8359375,1256.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2630310058594,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.7109375,32040.0,0.0,0.0,0.5907325148582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893458127975464,1.58936870098114,-2.2895050278748386e-05,0.0,0.000599518418312,0.0,0.0,475.6868286132813,0.0,0.0,0.0,0.8706523776054382,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155810430645942,-2571.523681640625,304.1598815917969,0.5948026776313782,0.1751678884029388,0.1645490229129791,293.4439697265625,297.1499938964844,293.1499938964844,0.0923507288098335,-2257.977294921875,304.1795654296875,0.55255126953125,0.1431343853473663,0.1442663222551345,293.2376403808594,297.1499938964844,293.1499938964844,0.491753876209259,-6298.89892578125,304.16656494140625,0.8709134459495544,0.5707406997680664,0.402850866317749,293.2622985839844,297.1499938964844,293.1499938964844,0.6223435401916504,-10242.6474609375,304.17169189453125,0.9295207858085632,0.6875031590461731,0.6548171639442444,293.1755676269531,297.1499938964844,293.1499938964844,0.0359385088086128,-5803.1494140625,304.1536865234375,0.4229681193828583,0.0750609636306762,0.3715146780014038,291.2252197265625,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.2261047363281,1.0,0.498912513256073,0.5745118856430054,0.5745118856430054,1.0,1.0,-2.086193561553955,0.8206866383552551,1.2655068635940552,0.3406797647476196,0.0,0.0,0.8478870391845703,208.374755859375,177.0,24.22420883178711,-25340.8359375,1256.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2630310058594,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.7109375,32040.0,0.0,0.0,0.5907325148582458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893458127975464,1.58936870098114,-2.2895050278748386e-05,0.0,0.000599518418312,0.0,0.0,475.6868286132813,0.0,0.0,0.0,0.8706523776054382,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140789538621902,-2544.85986328125,304.1591186523437,0.5992491841316223,0.1736490279436111,0.1627549827098846,293.4401550292969,297.1499938964844,293.1499938964844,0.0869873911142349,-2153.1904296875,304.1786499023437,0.5485999584197998,0.1364617496728897,0.1374984830617904,293.2362670898437,297.1499938964844,293.1499938964844,0.4893872439861297,-6275.8916015625,304.1650695800781,0.8787932991981506,0.5688008069992065,0.4011854529380798,293.2606506347656,297.1499938964844,293.1499938964844,0.6191927194595337,-10203.6572265625,304.1698303222656,0.9391117691993712,0.6849908828735352,0.6520286798477173,293.1737365722656,297.1499938964844,293.1499938964844,0.035344548523426,-5754.8603515625,304.1534729003906,0.4274862110614776,0.074784904718399,0.3682091236114502,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890964925289154,0.5769767761230469,0.5769767761230469,1.0,1.0,-2.066591262817383,0.814346432685852,1.2522448301315308,0.3387030959129333,0.0,0.0,0.839668333530426,197.1017608642578,165.0,4.962121963500977,-25066.791015625,1194.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3450012207031,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.84375,32040.0,0.0,0.0,0.5852980017662048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433634519577026,1.5433852672576904,-2.178876457037404e-05,0.0,0.0005940030678175,0.0,0.0,438.3710021972656,0.0,0.0,0.0,0.8619293570518494,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140789538621902,-2544.85986328125,304.1591186523437,0.5992491841316223,0.1736490279436111,0.1627549827098846,293.4401550292969,297.1499938964844,293.1499938964844,0.0869873911142349,-2153.1904296875,304.1786499023437,0.5485999584197998,0.1364617496728897,0.1374984830617904,293.2362670898437,297.1499938964844,293.1499938964844,0.4893872439861297,-6275.8916015625,304.1650695800781,0.8787932991981506,0.5688008069992065,0.4011854529380798,293.2606506347656,297.1499938964844,293.1499938964844,0.6191927194595337,-10203.6572265625,304.1698303222656,0.9391117691993712,0.6849908828735352,0.6520286798477173,293.1737365722656,297.1499938964844,293.1499938964844,0.035344548523426,-5754.8603515625,304.1534729003906,0.4274862110614776,0.074784904718399,0.3682091236114502,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890964925289154,0.5769767761230469,0.5769767761230469,1.0,1.0,-2.066591262817383,0.814346432685852,1.2522448301315308,0.3387030959129333,0.0,0.0,0.839668333530426,197.1017608642578,165.0,4.962121963500977,-25066.791015625,1194.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3450012207031,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.84375,32040.0,0.0,0.0,0.5852980017662048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433634519577026,1.5433852672576904,-2.178876457037404e-05,0.0,0.0005940030678175,0.0,0.0,438.3710021972656,0.0,0.0,0.0,0.8619293570518494,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124829277396202,-2516.071533203125,304.1587219238281,0.604341983795166,0.1722483932971954,0.1610618680715561,293.4360656738281,297.1499938964844,293.1499938964844,0.0815710127353668,-2047.454345703125,304.1781311035156,0.5449692606925964,0.1299426704645156,0.130867913365364,293.23492431640625,297.1499938964844,293.1499938964844,0.4862848818302154,-6244.66748046875,304.16522216796875,0.8876336812973022,0.5668869018554688,0.3995406031608581,293.2590637207031,297.1499938964844,293.1499938964844,0.6151435971260071,-10151.6591796875,304.1699523925781,0.949509620666504,0.6825107932090759,0.6492765545845032,293.1719055175781,297.1499938964844,293.1499938964844,0.034694742411375,-5700.51025390625,304.15338134765625,0.4328843057155609,0.0745497494935989,0.3650586903095245,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790190756320953,0.5794466733932495,0.5794466733932495,1.0,1.0,-2.04753041267395,0.8081888556480408,1.2393414974212646,0.3367998898029327,0.0,0.0,0.8283140659332275,185.64794921875,153.0,11.832980155944824,-24862.15234375,1134.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171447753906,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.306640625,32040.0,0.0,0.0,0.579647958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157225131988523,1.5157437324523926,-2.1269295757520013e-05,0.0,0.0005882689729332,0.0,0.0,418.726806640625,0.0,0.0,0.0,0.8488739132881165,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124829277396202,-2516.071533203125,304.1587219238281,0.604341983795166,0.1722483932971954,0.1610618680715561,293.4360656738281,297.1499938964844,293.1499938964844,0.0815710127353668,-2047.454345703125,304.1781311035156,0.5449692606925964,0.1299426704645156,0.130867913365364,293.23492431640625,297.1499938964844,293.1499938964844,0.4862848818302154,-6244.66748046875,304.16522216796875,0.8876336812973022,0.5668869018554688,0.3995406031608581,293.2590637207031,297.1499938964844,293.1499938964844,0.6151435971260071,-10151.6591796875,304.1699523925781,0.949509620666504,0.6825107932090759,0.6492765545845032,293.1719055175781,297.1499938964844,293.1499938964844,0.034694742411375,-5700.51025390625,304.15338134765625,0.4328843057155609,0.0745497494935989,0.3650586903095245,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790190756320953,0.5794466733932495,0.5794466733932495,1.0,1.0,-2.04753041267395,0.8081888556480408,1.2393414974212646,0.3367998898029327,0.0,0.0,0.8283140659332275,185.64794921875,153.0,11.832980155944824,-24862.15234375,1134.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171447753906,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.306640625,32040.0,0.0,0.0,0.579647958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157225131988523,1.5157437324523926,-2.1269295757520013e-05,0.0,0.0005882689729332,0.0,0.0,418.726806640625,0.0,0.0,0.0,0.8488739132881165,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.111737735569477,-2502.631103515625,304.15850830078125,0.6071257591247559,0.1715913116931915,0.1602527350187301,293.4339294433594,297.1499938964844,293.1499938964844,0.0789010822772979,-1995.6971435546875,304.1778869628906,0.5432674884796143,0.126733660697937,0.1276006996631622,293.2342834472656,297.1499938964844,293.1499938964844,0.4848167896270752,-6229.9521484375,304.1651306152344,0.8924228549003601,0.5659394860267639,0.3987223505973816,293.2582702636719,297.1499938964844,293.1499938964844,0.6132223606109619,-10127.095703125,304.1698303222656,0.954936683177948,0.6812823414802551,0.647907555103302,293.1710510253906,297.1499938964844,293.1499938964844,0.0343894772231578,-5675.01318359375,304.1533203125,0.4359490573406219,0.0744453817605972,0.3635372817516327,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333679199219,1.0,0.4738950133323669,0.5806843638420105,0.5806843638420105,1.0,1.0,-2.0381808280944824,0.8051700592041016,1.2330107688903809,0.3358722031116485,0.0,0.0,0.8223682641983032,179.88369750976562,153.0,10.9605131149292,-24753.353515625,1105.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.435546875,30960.0,0.0,0.0,0.57675701379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5008982419967651,1.500919222831726,-2.100002893712372e-05,0.0,0.0005853350157849,0.0,0.0,408.5298156738281,0.0,0.0,0.0,0.8269513845443726,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.111198142170906,-2493.229736328125,304.1579284667969,0.6100663542747498,0.1709620803594589,0.1594675779342651,293.4317932128906,297.1499938964844,293.1499938964844,0.0763739645481109,-1947.2943115234373,304.1773986816406,0.541638195514679,0.1235567182302475,0.124362364411354,293.23358154296875,297.1499938964844,293.1499938964844,0.4841412603855133,-6223.92431640625,304.16357421875,0.897469162940979,0.5650065541267395,0.3979099690914154,293.2574462890625,297.1499938964844,293.1499938964844,0.6122812032699585,-10116.3896484375,304.1679077148437,0.9604802131652832,0.6800720691680908,0.6465485692024231,293.170166015625,297.1499938964844,293.1499938964844,0.0341762080788612,-5658.41650390625,304.1531066894531,0.4392800033092499,0.0743488222360611,0.362048327922821,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687196612358093,0.5819230675697327,0.5819230675697327,1.0,1.0,-2.0289525985717773,0.8021913766860962,1.2267613410949707,0.3349600434303283,0.0,0.0,0.8191025853157043,174.10641479492188,141.0,-15.512819290161133,-24571.142578125,1075.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,31481.1796875,30960.0,0.0,0.0,0.5736943483352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675294160842896,1.4675495624542236,-2.019742714765016e-05,0.0,0.0005822268431074,0.0,0.0,383.48968505859375,0.0,0.0,0.0,0.8243913054466248,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098914444446563,-2469.69091796875,304.157470703125,0.6163287162780762,0.1697856187820434,0.1579710394144058,293.42742919921875,297.1499938964844,293.1499938964844,0.071123868227005,-1847.2701416015625,304.1770324707031,0.5386391878128052,0.1173073127865791,0.1179803237318992,293.2322082519531,297.1499938964844,293.1499938964844,0.4816176891326904,-6198.6513671875,304.1632995605469,0.9085875749588012,0.5631666779518127,0.3963108360767364,293.2557983398437,297.1499938964844,293.1499938964844,0.6089696288108826,-10074.0546875,304.1675109863281,0.9718239307403564,0.6776857376098633,0.6438755989074707,293.1684875488281,297.1499938964844,293.1499938964844,0.0336319878697395,-5613.2080078125,304.1529846191406,0.4468382000923157,0.0741782635450363,0.3591670095920563,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181396484375,1.0,0.4582192301750183,0.5844025015830994,0.5844025015830994,1.0,1.0,-2.010900020599365,0.7963704466819763,1.2145296335220337,0.3331916034221649,0.0,0.0,0.8103687167167664,162.52418518066406,129.0,-1.3594229221343994,-24378.900390625,1018.3294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56353759765625,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.041015625,30960.0,0.0,0.0,0.5674557685852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424275159835815,1.4424471855163574,-1.970339690160472e-05,0.0,0.0005758954794146,0.0,0.0,366.64306640625,0.0,0.0,0.0,0.812386691570282,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098914444446563,-2469.69091796875,304.157470703125,0.6163287162780762,0.1697856187820434,0.1579710394144058,293.42742919921875,297.1499938964844,293.1499938964844,0.071123868227005,-1847.2701416015625,304.1770324707031,0.5386391878128052,0.1173073127865791,0.1179803237318992,293.2322082519531,297.1499938964844,293.1499938964844,0.4816176891326904,-6198.6513671875,304.1632995605469,0.9085875749588012,0.5631666779518127,0.3963108360767364,293.2557983398437,297.1499938964844,293.1499938964844,0.6089696288108826,-10074.0546875,304.1675109863281,0.9718239307403564,0.6776857376098633,0.6438755989074707,293.1684875488281,297.1499938964844,293.1499938964844,0.0336319878697395,-5613.2080078125,304.1529846191406,0.4468382000923157,0.0741782635450363,0.3591670095920563,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181396484375,1.0,0.4582192301750183,0.5844025015830994,0.5844025015830994,1.0,1.0,-2.010900020599365,0.7963704466819763,1.2145296335220337,0.3331916034221649,0.0,0.0,0.8103687167167664,162.52418518066406,129.0,-1.3594229221343994,-24378.900390625,1018.3294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56353759765625,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.041015625,30960.0,0.0,0.0,0.5674557685852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424275159835815,1.4424471855163574,-1.970339690160472e-05,0.0,0.0005758954794146,0.0,0.0,366.64306640625,0.0,0.0,0.0,0.812386691570282,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091313362121582,-2455.94189453125,304.1572265625,0.6202977299690247,0.1691307425498962,0.1571187227964401,293.4246826171875,297.1499938964844,293.1499938964844,0.0679749622941017,-1788.06884765625,304.1768493652344,0.5370350480079651,0.1136325672268867,0.1142182946205139,293.2314758300781,297.1499938964844,293.1499938964844,0.4800344705581665,-6182.71923828125,304.16326904296875,0.9163708090782166,0.5620657801628113,0.395353764295578,293.2548828125,297.1499938964844,293.1499938964844,0.6068993806838989,-10047.447265625,304.1674499511719,0.9787007570266724,0.6762580871582031,0.6422765254974365,293.1675109863281,297.1499938964844,293.1499938964844,0.0333094485104084,-5586.21484375,304.1529235839844,0.4520089626312256,0.0740889608860015,0.3574965596199035,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909545898437,291.22003173828125,1.0,0.4518225193023681,0.585893452167511,0.585893452167511,1.0,1.0,-2.000282526016236,0.7929480671882629,1.2073346376419067,0.3321589827537536,0.0,0.0,0.8045704960823059,155.56991577148438,129.0,1.2644221782684326,-24254.462890625,984.4112548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59503173828125,310.5330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,31248.611328125,30960.0,0.0,0.0,0.5637081265449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426984190940857,1.4270036220550537,-1.9432172848610207e-05,0.0,0.0005720920744352,0.0,0.0,356.91217041015625,0.0,0.0,0.0,0.8052120208740234,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.108648732304573,-2447.21630859375,304.15704345703125,0.6230670809745789,0.1687147468328476,0.1565688401460647,293.4227905273437,297.1499938964844,293.1499938964844,0.0658875256776809,-1749.2125244140625,304.1767578125,0.5360640287399292,0.1112191453576088,0.1117416247725486,293.2309875488281,297.1499938964844,293.1499938964844,0.479015588760376,-6172.490234375,304.1632080078125,0.922010600566864,0.5613359808921814,0.3947177231311798,293.2543029785156,297.1499938964844,293.1499938964844,0.6055650115013123,-10030.33984375,304.1673278808594,0.9832843542099,0.6753114461898804,0.6412140130996704,293.1669006347656,297.1499938964844,293.1499938964844,0.0331025384366512,-5568.91650390625,304.1528625488281,0.4557488262653351,0.0740343555808067,0.3564049899578094,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475184679031372,0.5868880748748779,0.5868880748748779,1.0,1.0,-1.993297219276428,0.790696918964386,1.2026002407073977,0.3314826488494873,0.0,0.0,0.8007515668869019,150.9346160888672,117.0,1.2232328653335571,-24169.228515625,962.0719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122436523437,310.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,31246.37109375,29880.0,0.0,0.0,0.5612102746963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416689157485962,1.4167084693908691,-1.925389005918987e-05,0.0,0.0005695570725947,0.0,0.0,350.54107666015625,0.0,0.0,0.0,0.7854502201080322,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.10773216933012,-2431.0625,304.15625,0.6306048035621643,0.1677490770816803,0.1552601158618927,293.41766357421875,297.1499938964844,293.1499938964844,0.0608697384595871,-1657.4776611328125,304.1762084960937,0.5341112017631531,0.1053454279899597,0.1056922823190689,293.22967529296875,297.1499938964844,293.1499938964844,0.4775240421295166,-6158.3544921875,304.161376953125,0.9374598860740662,0.5595478415489197,0.3931478559970855,293.2527160644531,297.1499938964844,293.1499938964844,0.603543758392334,-10005.8818359375,304.1650695800781,0.9946498274803162,0.6729917526245117,0.6385924816131592,293.1653747558594,297.1499938964844,293.1499938964844,0.0327076092362403,-5537.51123046875,304.152587890625,0.4661083221435547,0.0739160925149917,0.3537538051605224,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.286865234375,291.19677734375,1.0,0.436618447303772,0.5893695950508118,0.5893695950508118,1.0,1.0,-1.976243257522583,0.7852081060409546,1.1910351514816284,0.3298472464084625,0.0,0.0,0.796454906463623,139.3447265625,105.0,-15.769095420837402,-23902.380859375,907.2177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668395996094,310.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,30143.82421875,29880.0,0.0,0.0,0.5546998977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772797584533691,1.3772979974746704,-1.833591522881761e-05,0.0,0.0005629498627968,0.0,0.0,323.820068359375,0.0,0.0,0.0,0.7798598408699036,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.10773216933012,-2431.0625,304.15625,0.6306048035621643,0.1677490770816803,0.1552601158618927,293.41766357421875,297.1499938964844,293.1499938964844,0.0608697384595871,-1657.4776611328125,304.1762084960937,0.5341112017631531,0.1053454279899597,0.1056922823190689,293.22967529296875,297.1499938964844,293.1499938964844,0.4775240421295166,-6158.3544921875,304.161376953125,0.9374598860740662,0.5595478415489197,0.3931478559970855,293.2527160644531,297.1499938964844,293.1499938964844,0.603543758392334,-10005.8818359375,304.1650695800781,0.9946498274803162,0.6729917526245117,0.6385924816131592,293.1653747558594,297.1499938964844,293.1499938964844,0.0327076092362403,-5537.51123046875,304.152587890625,0.4661083221435547,0.0739160925149917,0.3537538051605224,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.286865234375,291.19677734375,1.0,0.436618447303772,0.5893695950508118,0.5893695950508118,1.0,1.0,-1.976243257522583,0.7852081060409546,1.1910351514816284,0.3298472464084625,0.0,0.0,0.796454906463623,139.3447265625,105.0,-15.769095420837402,-23902.380859375,907.2177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668395996094,310.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,30143.82421875,29880.0,0.0,0.0,0.5546998977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772797584533691,1.3772979974746704,-1.833591522881761e-05,0.0,0.0005629498627968,0.0,0.0,323.820068359375,0.0,0.0,0.0,0.7798598408699036,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066338047385215,-2410.94775390625,304.156005859375,0.6379379034042358,0.1669152230024337,0.1541179120540619,293.4122009277344,297.1499938964844,293.1499938964844,0.0557425059378147,-1565.1669921875,304.176025390625,0.5314398407936096,0.0996715947985649,0.0998976230621337,293.2283630371094,297.1499938964844,293.1499938964844,0.4747372269630432,-6129.77783203125,304.16229248046875,0.951776683330536,0.5577967166900635,0.3916501998901367,293.24578857421875,297.1499938964844,293.1499938964844,0.588595449924469,-9796.89453125,304.1865234375,0.9990000128746032,0.6717532873153687,0.6247481107711792,293.1636962890625,297.1499938964844,293.1499938964844,0.0322564467787742,-5498.86376953125,304.1524658203125,0.4746947884559631,0.0738645419478416,0.3516065776348114,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250323176383972,0.5923545360565186,0.5923545360565186,1.0,1.0,-1.9469574689865112,0.7745396494865417,1.1724177598953247,0.3260216414928436,0.0,0.0,0.7884135842323303,129.01803588867188,108.0,14.281886100769045,-23622.12890625,846.7813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988220214844,310.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3515625,29880.0,0.0,0.0,0.5482498407363892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358197808265686,1.3582158088684082,-1.801114558475092e-05,0.0,0.0005564038874581,0.0,0.0,312.7597351074219,0.0,0.0,0.0,0.7708607316017151,4.0,0.0,1.0
