time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066338047385215,-2410.94775390625,304.156005859375,0.6379379034042358,0.1669152230024337,0.1541179120540619,293.4122009277344,297.1499938964844,293.1499938964844,0.0557425059378147,-1565.1669921875,304.176025390625,0.5314398407936096,0.0996715947985649,0.0998976230621337,293.2283630371094,297.1499938964844,293.1499938964844,0.4747372269630432,-6129.77783203125,304.16229248046875,0.951776683330536,0.5577967166900635,0.3916501998901367,293.24578857421875,297.1499938964844,293.1499938964844,0.588595449924469,-9796.89453125,304.1865234375,0.9990000128746032,0.6717532873153687,0.6247481107711792,293.1636962890625,297.1499938964844,293.1499938964844,0.0322564467787742,-5498.86376953125,304.1524658203125,0.4746947884559631,0.0738645419478416,0.3516065776348114,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250323176383972,0.5923545360565186,0.5923545360565186,1.0,1.0,-1.9469574689865112,0.7745396494865417,1.1724177598953247,0.3260216414928436,0.0,0.0,0.7884135842323303,129.01803588867188,108.0,14.281886100769045,-23622.12890625,846.7813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988220214844,310.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3515625,29880.0,0.0,0.0,0.5482498407363892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358197808265686,1.3582158088684082,-1.801114558475092e-05,0.0,0.0005564038874581,0.0,0.0,312.7597351074219,0.0,0.0,0.0,0.7708607316017151,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060686558485031,-2400.40234375,304.15594482421875,0.64015132188797,0.1665022671222686,0.1536519527435302,293.4096069335937,297.1499938964844,293.1499938964844,0.0531882047653198,-1519.739013671875,304.1759338378906,0.5283883213996887,0.0968585833907127,0.0971297323703765,293.2279357910156,297.1499938964844,293.1499938964844,0.4729438424110412,-6111.14501953125,304.1632995605469,0.9559555053710938,0.5568886399269104,0.3909564018249511,293.2339782714844,297.1499938964844,293.1499938964844,0.5784139037132263,-9657.0517578125,304.1982421875,0.9990000128746032,0.6728527545928955,0.6161312460899353,293.16290283203125,297.1499938964844,293.1499938964844,0.0320740453898906,-5482.369140625,304.15234375,0.4771611392498016,0.0738475620746612,0.3510292768478393,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209389984607696,0.5938680768013,0.5938680768013,1.0,1.0,-1.931160926818848,0.7687352895736694,1.1624256372451782,0.3236948251724243,0.0,0.0,0.781613290309906,125.77620697021484,108.0,27.187759399414062,-23458.220703125,822.5331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234191894531,310.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,30186.92578125,28800.0,0.0,0.0,0.5448821783065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439931869506836,1.3440110683441162,-1.7795606254367158e-05,0.0,0.0005529861664399,0.0,0.0,304.9888610839844,0.0,0.0,0.0,0.749254047870636,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057726591825485,-2395.2578125,304.1553955078125,0.6416518688201904,0.1660778075456619,0.1531981378793716,293.4071960449219,297.1499938964844,293.1499938964844,0.0507986210286617,-1478.0098876953125,304.1755676269531,0.524498701095581,0.0940417870879173,0.094384878873825,293.22760009765625,297.1499938964844,293.1499938964844,0.472266674041748,-6104.90087890625,304.1620788574219,0.9588322043418884,0.5559630393981934,0.3902607262134552,293.22088623046875,297.1499938964844,293.1499938964844,0.5717980861663818,-9568.9130859375,304.2013854980469,0.9990000128746032,0.6743613481521606,0.6098459362983704,293.1622009277344,297.1499938964844,293.1499938964844,0.0320288985967636,-5479.40380859375,304.1520080566406,0.4788864552974701,0.0738229900598526,0.3505490720272064,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.272705078125,291.21392822265625,1.0,0.4176655113697052,0.5952914953231812,0.5952914953231812,1.0,1.0,-1.918357014656067,0.7641547322273254,1.154202222824097,0.322001039981842,0.0,0.0,0.7779993414878845,123.41032409667967,111.0,-3.4307711124420166,-23230.2578125,803.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644348144531,310.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29329.4921875,28800.0,0.0,0.0,0.541286289691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309657096862793,1.3096741437911987,-1.704839633021038e-05,0.0,0.0005493367789313,0.0,0.0,283.9914855957031,0.0,0.0,0.0,0.7463725805282593,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050206795334816,-2381.5869140625,304.15484619140625,0.643173098564148,0.1652364581823349,0.152345672249794,293.4027709960937,297.1499938964844,293.1499938964844,0.0458932593464851,-1392.981689453125,304.1752319335937,0.5150898694992065,0.0884266421198844,0.088966429233551,293.22711181640625,297.1499938964844,293.1499938964844,0.4700766801834106,-6082.875,304.1617431640625,0.9619871377944946,0.5540969967842102,0.3889027833938598,293.19696044921875,297.1499938964844,293.1499938964844,0.562160074710846,-9444.046875,304.2000732421875,0.9990000128746032,0.6774245500564575,0.6020172834396362,293.1610412597656,297.1499938964844,293.1499938964844,0.0318781249225139,-5466.68310546875,304.1515808105469,0.4809117913246155,0.0737470835447311,0.3497821092605591,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131579101085663,0.5979340672492981,0.5979340672492981,1.0,1.0,-1.8988693952560425,0.7575185894966125,1.1413508653640747,0.3197849988937378,0.0,0.0,0.7693800926208496,120.41389465332033,114.0,2.0414087772369385,-23011.205078125,778.0762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8352966308594,310.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29103.607421875,28800.0,0.0,0.0,0.5339663624763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835736274719238,1.2835901975631714,-1.658656583458651e-05,0.0,0.0005419079679995,0.0,0.0,269.8079528808594,0.0,0.0,0.0,0.7340874671936035,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050206795334816,-2381.5869140625,304.15484619140625,0.643173098564148,0.1652364581823349,0.152345672249794,293.4027709960937,297.1499938964844,293.1499938964844,0.0458932593464851,-1392.981689453125,304.1752319335937,0.5150898694992065,0.0884266421198844,0.088966429233551,293.22711181640625,297.1499938964844,293.1499938964844,0.4700766801834106,-6082.875,304.1617431640625,0.9619871377944946,0.5540969967842102,0.3889027833938598,293.19696044921875,297.1499938964844,293.1499938964844,0.562160074710846,-9444.046875,304.2000732421875,0.9990000128746032,0.6774245500564575,0.6020172834396362,293.1610412597656,297.1499938964844,293.1499938964844,0.0318781249225139,-5466.68310546875,304.1515808105469,0.4809117913246155,0.0737470835447311,0.3497821092605591,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131579101085663,0.5979340672492981,0.5979340672492981,1.0,1.0,-1.8988693952560425,0.7575185894966125,1.1413508653640747,0.3197849988937378,0.0,0.0,0.7693800926208496,120.41389465332033,114.0,2.0414087772369385,-23011.205078125,778.0762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8352966308594,310.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,29103.607421875,28800.0,0.0,0.0,0.5339663624763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835736274719238,1.2835901975631714,-1.658656583458651e-05,0.0,0.0005419079679995,0.0,0.0,269.8079528808594,0.0,0.0,0.0,0.7340874671936035,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044144257903099,-2370.699462890625,304.1542358398437,0.6431534886360168,0.1644271165132522,0.1515753418207168,293.3986511230469,297.1499938964844,293.1499938964844,0.0410689115524292,-1310.365234375,304.17486572265625,0.5042701959609985,0.0828576833009719,0.0836476609110832,293.2268371582031,297.1499938964844,293.1499938964844,0.4682506918907165,-6064.806640625,304.1608581542969,0.9624954462051392,0.5522012114524841,0.3875672519207001,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.0634765625,304.1903076171875,0.9990000128746032,0.6795696020126343,0.5990296006202698,293.16033935546875,297.1499938964844,293.1499938964844,0.0317726284265518,-5458.32080078125,304.1512451171875,0.4814565479755401,0.0736107677221298,0.3490695357322693,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107135832309723,0.6003559231758118,0.6003559231758118,1.0,1.0,-1.885507225990296,0.7533997297286987,1.132107496261597,0.3187260329723358,0.0,0.0,0.7617298364639282,119.14299011230467,117.0,-8.710155487060547,-22819.375,763.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676147460937,310.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,29049.052734375,27720.0,0.0,0.0,0.5268232822418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596547603607178,1.259670972824097,-1.6204832718358375e-05,0.0,0.000534658669494,0.0,0.0,257.6378173828125,0.0,0.0,0.0,0.7082397937774658,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044144257903099,-2370.699462890625,304.1542358398437,0.6431534886360168,0.1644271165132522,0.1515753418207168,293.3986511230469,297.1499938964844,293.1499938964844,0.0410689115524292,-1310.365234375,304.17486572265625,0.5042701959609985,0.0828576833009719,0.0836476609110832,293.2268371582031,297.1499938964844,293.1499938964844,0.4682506918907165,-6064.806640625,304.1608581542969,0.9624954462051392,0.5522012114524841,0.3875672519207001,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.0634765625,304.1903076171875,0.9990000128746032,0.6795696020126343,0.5990296006202698,293.16033935546875,297.1499938964844,293.1499938964844,0.0317726284265518,-5458.32080078125,304.1512451171875,0.4814565479755401,0.0736107677221298,0.3490695357322693,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107135832309723,0.6003559231758118,0.6003559231758118,1.0,1.0,-1.885507225990296,0.7533997297286987,1.132107496261597,0.3187260329723358,0.0,0.0,0.7617298364639282,119.14299011230467,117.0,-8.710155487060547,-22819.375,763.093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676147460937,310.5383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,29049.052734375,27720.0,0.0,0.0,0.5268232822418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596547603607178,1.259670972824097,-1.6204832718358375e-05,0.0,0.000534658669494,0.0,0.0,257.6378173828125,0.0,0.0,0.0,0.7082397937774658,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041820123791694,-2367.203857421875,304.1532592773437,0.6420411467552185,0.1636648923158645,0.1508860141038894,293.3947448730469,297.1499938964844,293.1499938964844,0.0364909283816814,-1232.4317626953125,304.1742248535156,0.4926264584064483,0.0773529931902885,0.0784289091825485,293.2265319824219,297.1499938964844,293.1499938964844,0.4678539931774139,-6062.20849609375,304.15802001953125,0.9611108303070068,0.5503144264221191,0.3862642645835876,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152906417847,-9421.1591796875,304.1749572753906,0.9990000128746032,0.6803615093231201,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317884385585784,-5462.51025390625,304.1508178710937,0.4808690845966339,0.0734032317996025,0.348246306180954,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097367227077484,0.6025910377502441,0.6025910377502441,1.0,1.0,-1.8764358758926392,0.751021146774292,1.1254147291183472,0.3184484839439392,0.0,0.0,0.7623100280761719,119.08772277832033,120.0,-35.0582160949707,-22614.640625,755.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785095214844,310.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,27861.40625,27720.0,0.0,0.0,0.5198041200637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303667068481443,1.230382204055786,-1.5493393220822327e-05,0.0,0.0005275350995361,0.0,0.0,240.453369140625,0.0,0.0,0.0,0.7072609663009644,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041820123791694,-2367.203857421875,304.1532592773437,0.6420411467552185,0.1636648923158645,0.1508860141038894,293.3947448730469,297.1499938964844,293.1499938964844,0.0364909283816814,-1232.4317626953125,304.1742248535156,0.4926264584064483,0.0773529931902885,0.0784289091825485,293.2265319824219,297.1499938964844,293.1499938964844,0.4678539931774139,-6062.20849609375,304.15802001953125,0.9611108303070068,0.5503144264221191,0.3862642645835876,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152906417847,-9421.1591796875,304.1749572753906,0.9990000128746032,0.6803615093231201,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317884385585784,-5462.51025390625,304.1508178710937,0.4808690845966339,0.0734032317996025,0.348246306180954,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097367227077484,0.6025910377502441,0.6025910377502441,1.0,1.0,-1.8764358758926392,0.751021146774292,1.1254147291183472,0.3184484839439392,0.0,0.0,0.7623100280761719,119.08772277832033,120.0,-35.0582160949707,-22614.640625,755.6007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785095214844,310.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,27861.40625,27720.0,0.0,0.0,0.5198041200637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303667068481443,1.230382204055786,-1.5493393220822327e-05,0.0,0.0005275350995361,0.0,0.0,240.453369140625,0.0,0.0,0.0,0.7072609663009644,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037754341959953,-2360.028564453125,304.15283203125,0.6401833295822144,0.1629529744386673,0.1502714902162552,293.3908996582031,297.1499938964844,293.1499938964844,0.03194360435009,-1153.261962890625,304.1737060546875,0.479686439037323,0.071930781006813,0.0733148902654647,293.2264404296875,297.1499938964844,293.1499938964844,0.466456800699234,-6048.27392578125,304.1576538085937,0.9583275318145752,0.5483964681625366,0.3849722146987915,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.4169921875,304.1617736816406,0.9990000128746032,0.6795555353164673,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.0316693261265754,-5453.39404296875,304.1507568359375,0.4794236719608307,0.0731362104415893,0.3472927510738373,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098144471645355,0.6046749949455261,0.6046749949455261,1.0,1.0,-1.8704257011413568,0.749870777130127,1.1205549240112305,0.31871098279953,0.0,0.0,0.7625422477722168,119.90426635742188,123.0,-25.619462966918945,-22522.32421875,753.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197021484375,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.462890625,27720.0,0.0,0.0,0.5135744214057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277382612228394,1.227753758430481,-1.5427487596753053e-05,0.0,0.0005212127580307,0.0,0.0,238.91807556152344,0.0,0.0,0.0,0.7059176564216614,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037754341959953,-2360.028564453125,304.15283203125,0.6401833295822144,0.1629529744386673,0.1502714902162552,293.3908996582031,297.1499938964844,293.1499938964844,0.03194360435009,-1153.261962890625,304.1737060546875,0.479686439037323,0.071930781006813,0.0733148902654647,293.2264404296875,297.1499938964844,293.1499938964844,0.466456800699234,-6048.27392578125,304.1576538085937,0.9583275318145752,0.5483964681625366,0.3849722146987915,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.4169921875,304.1617736816406,0.9990000128746032,0.6795555353164673,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.0316693261265754,-5453.39404296875,304.1507568359375,0.4794236719608307,0.0731362104415893,0.3472927510738373,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098144471645355,0.6046749949455261,0.6046749949455261,1.0,1.0,-1.8704257011413568,0.749870777130127,1.1205549240112305,0.31871098279953,0.0,0.0,0.7625422477722168,119.90426635742188,123.0,-25.619462966918945,-22522.32421875,753.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197021484375,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.462890625,27720.0,0.0,0.0,0.5135744214057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277382612228394,1.227753758430481,-1.5427487596753053e-05,0.0,0.0005212127580307,0.0,0.0,238.91807556152344,0.0,0.0,0.0,0.7059176564216614,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.103611446917057,-2357.18896484375,304.1526184082031,0.6390617489814758,0.1626174002885818,0.149990513920784,293.38897705078125,297.1499938964844,293.1499938964844,0.0297822561115026,-1114.530029296875,304.17333984375,0.4718979299068451,0.069257266819477,0.0708003267645835,293.2264404296875,297.1499938964844,293.1499938964844,0.4658330976963043,-6042.10791015625,304.15740966796875,0.9565281271934508,0.5474282503128052,0.3843243718147278,293.177734375,297.1499938964844,293.1499938964844,0.5644517540931702,-9504.466796875,304.1552429199219,0.9990000128746032,0.6785501837730408,0.6046643853187561,293.1602783203125,297.1499938964844,293.1499938964844,0.0316083058714866,-5448.8330078125,304.1507263183594,0.4784405529499054,0.0729827135801315,0.3467654585838318,291.1458740234375,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101505279541015,0.6056738495826721,0.6056738495826721,1.0,1.0,-1.8682781457901,0.7496387958526611,1.118639349937439,0.3189915716648102,0.0,0.0,0.7637067437171936,120.5595703125,123.0,-25.4283504486084,-22480.294921875,753.7471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666015625,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.748046875,26640.0,0.0,0.0,0.5108180046081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289775609970093,1.228992938995361,-1.543631515232846e-05,0.0,0.0005184153560549,0.0,0.0,239.3934783935547,0.0,0.0,0.0,0.6914759874343872,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036484614014625,-2358.401123046875,304.1520690917969,0.6378500461578369,0.1622966229915619,0.1497266292572021,293.38702392578125,297.1499938964844,293.1499938964844,0.0274226237088441,-1074.7606201171875,304.17340087890625,0.462160974740982,0.0666122883558273,0.0683158934116363,293.2264099121094,297.1499938964844,293.1499938964844,0.4660400152206421,-6045.12646484375,304.1556396484375,0.9545131921768188,0.546463668346405,0.3836784958839416,293.1829833984375,297.1499938964844,293.1499938964844,0.568324863910675,-9560.7294921875,304.147216796875,0.9990000128746032,0.67717045545578,0.6072100400924683,293.1604309082031,297.1499938964844,293.1499938964844,0.0316280573606491,-5452.5888671875,304.1505432128906,0.4773083329200744,0.072817787528038,0.3462056815624237,291.1168518066406,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1131896972656,1.0,0.4106435179710388,0.6066515445709229,0.6066515445709229,1.0,1.0,-1.866586446762085,0.7495904564857483,1.116995930671692,0.3193521499633789,0.0,0.0,0.7686261534690857,121.34571838378906,126.0,-54.82780456542969,-22362.015625,754.8909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7134094238281,310.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,26756.333984375,26640.0,0.0,0.0,0.5081695914268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214726805686951,1.214741826057434,-1.5011263712949583e-05,0.0,0.0005157275591045,0.0,0.0,230.4005889892578,0.0,0.0,0.0,0.6975775361061096,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034058332443237,-2354.272705078125,304.1517944335937,0.6352445483207703,0.1616987287998199,0.1492498219013214,293.3829650878906,297.1499938964844,293.1499938964844,0.0238823145627975,-1002.4506225585938,304.1716003417969,0.4408876895904541,0.0614279322326183,0.0634510517120361,293.2264099121094,297.1499938964844,293.1499938964844,0.4649181365966797,-6033.80859375,304.1557006835937,0.9499723315238952,0.5445284843444824,0.3824001252651214,293.1978759765625,297.1499938964844,293.1499938964844,0.575391948223114,-9660.5,304.1365051269531,0.9990000128746032,0.6733283996582031,0.6131541728973389,293.1609191894531,297.1499938964844,293.1499938964844,0.0314837507903575,-5441.623046875,304.1506042480469,0.4746483266353607,0.0724590197205543,0.345004141330719,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120083153247833,0.6085675954818726,0.6085675954818726,1.0,1.0,-1.8643312454223635,0.7499565482139587,1.1143746376037598,0.3202785849571228,0.0,0.0,0.777580738067627,123.23373413085938,129.0,-29.65918159484864,-22345.310546875,759.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.38671875,26640.0,0.0,0.0,0.5037203431129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333074808120728,1.2333227396011353,-1.5218967746477574e-05,0.0,0.0005112120998091,0.0,0.0,238.2848052978516,0.0,0.0,0.0,0.7055363059043884,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034058332443237,-2354.272705078125,304.1517944335937,0.6352445483207703,0.1616987287998199,0.1492498219013214,293.3829650878906,297.1499938964844,293.1499938964844,0.0238823145627975,-1002.4506225585938,304.1716003417969,0.4408876895904541,0.0614279322326183,0.0634510517120361,293.2264099121094,297.1499938964844,293.1499938964844,0.4649181365966797,-6033.80859375,304.1557006835937,0.9499723315238952,0.5445284843444824,0.3824001252651214,293.1978759765625,297.1499938964844,293.1499938964844,0.575391948223114,-9660.5,304.1365051269531,0.9990000128746032,0.6733283996582031,0.6131541728973389,293.1609191894531,297.1499938964844,293.1499938964844,0.0314837507903575,-5441.623046875,304.1506042480469,0.4746483266353607,0.0724590197205543,0.345004141330719,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120083153247833,0.6085675954818726,0.6085675954818726,1.0,1.0,-1.8643312454223635,0.7499565482139587,1.1143746376037598,0.3202785849571228,0.0,0.0,0.777580738067627,123.23373413085938,129.0,-29.65918159484864,-22345.310546875,759.0770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.38671875,26640.0,0.0,0.0,0.5037203431129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333074808120728,1.2333227396011353,-1.5218967746477574e-05,0.0,0.0005112120998091,0.0,0.0,238.2848052978516,0.0,0.0,0.0,0.7055363059043884,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.103156954050064,-2349.92138671875,304.151611328125,0.6324943900108337,0.1611584722995758,0.1488354504108429,293.37847900390625,297.1499938964844,293.1499938964844,0.0204429570585489,-929.0537109375,304.17010498046875,0.4216811656951904,0.0564346835017204,0.0587606094777584,293.2265930175781,297.1499938964844,293.1499938964844,0.463499516248703,-6019.294921875,304.1561584472656,0.9448866248130798,0.5425603985786438,0.381106972694397,293.2172546386719,297.1499938964844,293.1499938964844,0.5833388566970825,-9770.24609375,304.1278076171875,0.9990000128746032,0.668195366859436,0.6199461221694946,293.1615600585937,297.1499938964844,293.1499938964844,0.0312845967710018,-5425.533203125,304.1507568359375,0.4714649319648742,0.0720521435141563,0.3436557650566101,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137523174285888,0.6104696989059448,0.6104696989059448,1.0,1.0,-1.863184690475464,0.7507924437522888,1.1123921871185305,0.3214202225208282,0.0,0.0,0.7871659398078918,125.44681549072266,132.0,-21.0640869140625,-22315.9453125,765.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,26390.822265625,25560.0,0.0,0.0,0.5005370378494263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255265712738037,1.2552812099456787,-1.5536646969849244e-05,0.0,0.0005079815164208,0.0,0.0,248.63385009765625,0.0,0.0,0.0,0.700554609298706,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.103156954050064,-2349.92138671875,304.151611328125,0.6324943900108337,0.1611584722995758,0.1488354504108429,293.37847900390625,297.1499938964844,293.1499938964844,0.0204429570585489,-929.0537109375,304.17010498046875,0.4216811656951904,0.0564346835017204,0.0587606094777584,293.2265930175781,297.1499938964844,293.1499938964844,0.463499516248703,-6019.294921875,304.1561584472656,0.9448866248130798,0.5425603985786438,0.381106972694397,293.2172546386719,297.1499938964844,293.1499938964844,0.5833388566970825,-9770.24609375,304.1278076171875,0.9990000128746032,0.668195366859436,0.6199461221694946,293.1615600585937,297.1499938964844,293.1499938964844,0.0312845967710018,-5425.533203125,304.1507568359375,0.4714649319648742,0.0720521435141563,0.3436557650566101,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137523174285888,0.6104696989059448,0.6104696989059448,1.0,1.0,-1.863184690475464,0.7507924437522888,1.1123921871185305,0.3214202225208282,0.0,0.0,0.7871659398078918,125.44681549072266,132.0,-21.0640869140625,-22315.9453125,765.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,26390.822265625,25560.0,0.0,0.0,0.5005370378494263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255265712738037,1.2552812099456787,-1.5536646969849244e-05,0.0,0.0005079815164208,0.0,0.0,248.63385009765625,0.0,0.0,0.0,0.700554609298706,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031943708658218,-2351.268310546875,304.1510314941406,0.6296486258506775,0.1606819629669189,0.1484863013029098,293.3734130859375,297.1499938964844,293.1499938964844,0.0175776313990354,-861.1338500976562,304.1681823730469,0.4049414098262787,0.051676195114851,0.0543116629123687,293.2266540527344,297.1499938964844,293.1499938964844,0.4631191492080688,-6016.20263671875,304.15484619140625,0.9393612146377563,0.540603756904602,0.3798217177391052,293.2392272949219,297.1499938964844,293.1499938964844,0.5931045413017273,-9903.2646484375,304.11920166015625,0.9990000128746032,0.6620384454727173,0.6269297003746033,293.162353515625,297.1499938964844,293.1499938964844,0.0311596803367137,-5417.55615234375,304.1507263183594,0.467668354511261,0.0715972781181335,0.3421350121498108,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157510995864868,0.6124081611633301,0.6124081611633301,1.0,1.0,-1.8624420166015625,0.7518085837364197,1.110633373260498,0.3226738274097442,0.0,0.0,0.8040971159934998,127.9380340576172,135.0,-35.52045822143555,-22228.509765625,772.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.978515625,25560.0,0.0,0.0,0.4982350468635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658934593200684,1.26590895652771,-1.5444293239852414e-05,0.0,0.0005056452355347,0.0,0.0,250.91140747070312,0.0,0.0,0.0,0.7177573442459106,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031943708658218,-2351.268310546875,304.1510314941406,0.6296486258506775,0.1606819629669189,0.1484863013029098,293.3734130859375,297.1499938964844,293.1499938964844,0.0175776313990354,-861.1338500976562,304.1681823730469,0.4049414098262787,0.051676195114851,0.0543116629123687,293.2266540527344,297.1499938964844,293.1499938964844,0.4631191492080688,-6016.20263671875,304.15484619140625,0.9393612146377563,0.540603756904602,0.3798217177391052,293.2392272949219,297.1499938964844,293.1499938964844,0.5931045413017273,-9903.2646484375,304.11920166015625,0.9990000128746032,0.6620384454727173,0.6269297003746033,293.162353515625,297.1499938964844,293.1499938964844,0.0311596803367137,-5417.55615234375,304.1507263183594,0.467668354511261,0.0715972781181335,0.3421350121498108,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157510995864868,0.6124081611633301,0.6124081611633301,1.0,1.0,-1.8624420166015625,0.7518085837364197,1.110633373260498,0.3226738274097442,0.0,0.0,0.8040971159934998,127.9380340576172,135.0,-35.52045822143555,-22228.509765625,772.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.978515625,25560.0,0.0,0.0,0.4982350468635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658934593200684,1.26590895652771,-1.5444293239852414e-05,0.0,0.0005056452355347,0.0,0.0,250.91140747070312,0.0,0.0,0.0,0.7177573442459106,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029192581772804,-2346.0771484375,304.1511535644531,0.6259136199951172,0.160277858376503,0.1482516676187515,293.3695678710937,297.1499938964844,293.1499938964844,0.0158259347081184,-816.172607421875,304.1208190917969,0.3928561508655548,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.460976243019104,-5993.54638671875,304.1568298339844,0.93187016248703,0.5386331677436829,0.3785751461982727,293.254638671875,297.1499938964844,293.1499938964844,0.5903777480125427,-9857.0205078125,304.13433837890625,0.9943183660507202,0.6566227674484253,0.6236692070960999,293.16314697265625,297.1499938964844,293.1499938964844,0.0308669358491897,-5391.9990234375,304.1509704589844,0.4621382057666778,0.0711229220032692,0.3407317698001861,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174852669239044,0.6148099899291992,0.6148099899291992,1.0,1.0,-1.8519846200942995,0.7487128973007202,1.103271722793579,0.3220883309841156,0.0,0.0,0.8168442845344543,131.43568420410156,138.0,1.2607834339141846,-22161.228515625,775.0662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.3125,25560.0,0.0,0.0,0.4969735443592071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298287868499756,1.2983038425445557,-1.5939509466988966e-05,0.0,0.0005043649580329,0.0,0.0,267.0778503417969,0.0,0.0,0.0,0.7325071692466736,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029192581772804,-2346.0771484375,304.1511535644531,0.6259136199951172,0.160277858376503,0.1482516676187515,293.3695678710937,297.1499938964844,293.1499938964844,0.0158259347081184,-816.172607421875,304.1208190917969,0.3928561508655548,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.460976243019104,-5993.54638671875,304.1568298339844,0.93187016248703,0.5386331677436829,0.3785751461982727,293.254638671875,297.1499938964844,293.1499938964844,0.5903777480125427,-9857.0205078125,304.13433837890625,0.9943183660507202,0.6566227674484253,0.6236692070960999,293.16314697265625,297.1499938964844,293.1499938964844,0.0308669358491897,-5391.9990234375,304.1509704589844,0.4621382057666778,0.0711229220032692,0.3407317698001861,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174852669239044,0.6148099899291992,0.6148099899291992,1.0,1.0,-1.8519846200942995,0.7487128973007202,1.103271722793579,0.3220883309841156,0.0,0.0,0.8168442845344543,131.43568420410156,138.0,1.2607834339141846,-22161.228515625,775.0662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.3125,25560.0,0.0,0.0,0.4969735443592071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298287868499756,1.2983038425445557,-1.5939509466988966e-05,0.0,0.0005043649580329,0.0,0.0,267.0778503417969,0.0,0.0,0.0,0.7325071692466736,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027677953243255,-2343.19873046875,304.1512145996094,0.6242748498916626,0.1600847989320755,0.1481368392705917,293.37017822265625,297.1499938964844,293.1499938964844,0.015701700001955,-813.7684326171875,304.0784606933594,0.3914929628372192,0.050000000745058,0.0517880469560623,293.2269897460937,297.1499938964844,293.1499938964844,0.4597834050655365,-5981.00439453125,304.1577453613281,0.9285086989402772,0.5376245975494385,0.3779293894767761,293.2577514648437,297.1499938964844,293.1499938964844,0.5883784294128418,-9826.576171875,304.1407775878906,0.9915902614593506,0.654683530330658,0.6217250823974609,293.16357421875,297.1499938964844,293.1499938964844,0.0306955054402351,-5376.92431640625,304.1510925292969,0.4594846069812774,0.070871502161026,0.3399312198162079,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.05963134765625,1.0,0.4183279573917389,0.615973174571991,0.615973174571991,1.0,1.0,-1.847826361656189,0.7476173043251038,1.10020911693573,0.3219735324382782,0.0,0.0,0.822282612323761,133.0048828125,138.0,7.733293056488037,-22125.021484375,776.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81121826171875,309.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25249.708984375,24480.0,0.0,0.0,0.4966205656528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119502067565918,1.3119663000106812,-1.6162261090357788e-05,0.0,0.0005040067480877,0.0,0.0,274.2370910644531,0.0,0.0,0.0,0.7238576412200928,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028078645467758,-2344.20947265625,304.1509094238281,0.6227133870124817,0.1599073261022567,0.1480305343866348,293.3724670410156,297.1499938964844,293.1499938964844,0.0156103298068046,-812.7118530273438,304.03155517578125,0.3902353048324585,0.050000000745058,0.051851537078619,293.2271423339844,297.1499938964844,293.1499938964844,0.4593870937824249,-5977.37841796875,304.15704345703125,0.9252779483795166,0.5366216897964478,0.3772790431976318,293.2594299316406,297.1499938964844,293.1499938964844,0.5876089930534363,-9814.5029296875,304.143798828125,0.9889987707138062,0.6529906988143921,0.6200920939445496,293.1640014648437,297.1499938964844,293.1499938964844,0.0306021925061941,-5370.0107421875,304.15106201171875,0.4569274187088012,0.0706169083714485,0.3390973210334778,291.0448913574219,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191710352897644,0.6171261072158813,0.6171261072158813,1.0,1.0,-1.844031572341919,0.7466691136360168,1.097362399101257,0.3219259977340698,0.0,0.0,0.8305074572563171,134.52879333496094,141.0,-18.563182830810547,-22008.173828125,778.3639526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,24410.646484375,24480.0,0.0,0.0,0.4962756335735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044756650924685,1.3044915199279783,-1.585374957357999e-05,0.0,0.0005036566872149,0.0,0.0,268.09991455078125,0.0,0.0,0.0,0.7330744862556458,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026250198483467,-2340.78125,304.15093994140625,0.6197449564933777,0.1596036851406097,0.1478610187768936,293.380859375,297.1499938964844,293.1499938964844,0.0153436828404665,-807.7610473632812,303.9276428222656,0.3877360224723816,0.050000000745058,0.051976054906845,293.2273254394531,297.1499938964844,293.1499938964844,0.4573026299476623,-5955.6240234375,304.1582336425781,0.9190980792045592,0.5346280932426453,0.3759911656379699,293.2607421875,297.1499938964844,293.1499938964844,0.5847145318984985,-9772.0390625,304.15069580078125,0.9839591979980468,0.6499477028846741,0.6172815561294556,293.1648254394531,297.1499938964844,293.1499938964844,0.0302686616778373,-5341.07763671875,304.1512756347656,0.4520119726657867,0.0700969770550727,0.3373724818229675,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208658635616302,0.6194264888763428,0.6194264888763428,1.0,1.0,-1.8369849920272827,0.7449870109558105,1.0919979810714722,0.3219245970249176,0.0,0.0,0.8444103598594666,137.52308654785156,144.0,4.5951666831970215,-21975.865234375,782.0409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.291015625,24480.0,0.0,0.0,0.4959433972835541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320353031158447,1.3320516347885132,-1.6245379811152816e-05,0.0,0.0005033194902352,0.0,0.0,282.00885009765625,0.0,0.0,0.0,0.7455618381500244,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026250198483467,-2340.78125,304.15093994140625,0.6197449564933777,0.1596036851406097,0.1478610187768936,293.380859375,297.1499938964844,293.1499938964844,0.0153436828404665,-807.7610473632812,303.9276428222656,0.3877360224723816,0.050000000745058,0.051976054906845,293.2273254394531,297.1499938964844,293.1499938964844,0.4573026299476623,-5955.6240234375,304.1582336425781,0.9190980792045592,0.5346280932426453,0.3759911656379699,293.2607421875,297.1499938964844,293.1499938964844,0.5847145318984985,-9772.0390625,304.15069580078125,0.9839591979980468,0.6499477028846741,0.6172815561294556,293.1648254394531,297.1499938964844,293.1499938964844,0.0302686616778373,-5341.07763671875,304.1512756347656,0.4520119726657867,0.0700969770550727,0.3373724818229675,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208658635616302,0.6194264888763428,0.6194264888763428,1.0,1.0,-1.8369849920272827,0.7449870109558105,1.0919979810714722,0.3219245970249176,0.0,0.0,0.8444103598594666,137.52308654785156,144.0,4.5951666831970215,-21975.865234375,782.0409545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.291015625,24480.0,0.0,0.0,0.4959433972835541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320353031158447,1.3320516347885132,-1.6245379811152816e-05,0.0,0.0005033194902352,0.0,0.0,282.00885009765625,0.0,0.0,0.0,0.7455618381500244,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023931875824928,-2336.27978515625,304.1510009765625,0.6168984770774841,0.1593668460845947,0.1477507501840591,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350956246256,-801.4188842773438,303.8131408691406,0.3852990567684173,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547361433506012,-5928.75244140625,304.1597595214844,0.9131925106048584,0.5326205492019653,0.3746945858001709,293.2611389160156,297.1499938964844,293.1499938964844,0.5812652111053467,-9723.376953125,304.1561584472656,0.9788795709609984,0.6470620036125183,0.6146801114082336,293.1656494140625,297.1499938964844,293.1499938964844,0.0298761799931526,-5306.16796875,304.1514892578125,0.4472602903842926,0.0695559009909629,0.3355588018894195,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843933105469,291.0642395019531,1.0,0.4225682020187378,0.6217473149299622,0.6217473149299622,1.0,1.0,-1.8301432132720947,0.7433752417564392,1.0867679119110107,0.3219490945339203,0.0,0.0,0.8549646139144897,140.5108184814453,147.0,17.005878448486328,-21934.8671875,785.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.828125,23400.0,0.0,0.0,0.4960946142673492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562006950378418,1.356217384338379,-1.66458630701527e-05,0.0,0.0005034729838371,0.0,0.0,295.24884033203125,0.0,0.0,0.0,0.7418422698974609,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023931875824928,-2336.27978515625,304.1510009765625,0.6168984770774841,0.1593668460845947,0.1477507501840591,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350956246256,-801.4188842773438,303.8131408691406,0.3852990567684173,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547361433506012,-5928.75244140625,304.1597595214844,0.9131925106048584,0.5326205492019653,0.3746945858001709,293.2611389160156,297.1499938964844,293.1499938964844,0.5812652111053467,-9723.376953125,304.1561584472656,0.9788795709609984,0.6470620036125183,0.6146801114082336,293.1656494140625,297.1499938964844,293.1499938964844,0.0298761799931526,-5306.16796875,304.1514892578125,0.4472602903842926,0.0695559009909629,0.3355588018894195,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843933105469,291.0642395019531,1.0,0.4225682020187378,0.6217473149299622,0.6217473149299622,1.0,1.0,-1.8301432132720947,0.7433752417564392,1.0867679119110107,0.3219490945339203,0.0,0.0,0.8549646139144897,140.5108184814453,147.0,17.005878448486328,-21934.8671875,785.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.828125,23400.0,0.0,0.0,0.4960946142673492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562006950378418,1.356217384338379,-1.66458630701527e-05,0.0,0.0005034729838371,0.0,0.0,295.24884033203125,0.0,0.0,0.0,0.7418422698974609,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024494469165802,-2337.538330078125,304.1506042480469,0.6141519546508789,0.1592051982879638,0.1477063447237014,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507591173052,-796.1727294921875,303.6894226074219,0.3829322457313537,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531847536563873,-5913.240234375,304.1591491699219,0.9076185822486876,0.5306344032287598,0.3734062016010284,293.260986328125,297.1499938964844,293.1499938964844,0.5790538191795349,-9693.4150390625,304.1578369140625,0.9737144708633424,0.6442737579345703,0.6121744513511658,293.1664733886719,297.1499938964844,293.1499938964844,0.0295694302767515,-5280.41748046875,304.1515197753906,0.4426461458206177,0.0689910426735878,0.3336392343044281,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737591266632,0.6240887641906738,0.6240887641906738,1.0,1.0,-1.8233782052993768,0.7417770028114319,1.0816012620925903,0.3219688236713409,0.0,0.0,0.8690215349197388,143.50369262695312,150.0,0.3914373219013214,-21817.654296875,789.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.95703125,23400.0,0.0,0.0,0.4962214827537536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545640707015991,1.3545804023742676,-1.6396419596276246e-05,0.0,0.000503601739183,0.0,0.0,291.61138916015625,0.0,0.0,0.0,0.7535903453826904,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024494469165802,-2337.538330078125,304.1506042480469,0.6141519546508789,0.1592051982879638,0.1477063447237014,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507591173052,-796.1727294921875,303.6894226074219,0.3829322457313537,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531847536563873,-5913.240234375,304.1591491699219,0.9076185822486876,0.5306344032287598,0.3734062016010284,293.260986328125,297.1499938964844,293.1499938964844,0.5790538191795349,-9693.4150390625,304.1578369140625,0.9737144708633424,0.6442737579345703,0.6121744513511658,293.1664733886719,297.1499938964844,293.1499938964844,0.0295694302767515,-5280.41748046875,304.1515197753906,0.4426461458206177,0.0689910426735878,0.3336392343044281,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737591266632,0.6240887641906738,0.6240887641906738,1.0,1.0,-1.8233782052993768,0.7417770028114319,1.0816012620925903,0.3219688236713409,0.0,0.0,0.8690215349197388,143.50369262695312,150.0,0.3914373219013214,-21817.654296875,789.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.95703125,23400.0,0.0,0.0,0.4962214827537536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545640707015991,1.3545804023742676,-1.6396419596276246e-05,0.0,0.000503601739183,0.0,0.0,291.61138916015625,0.0,0.0,0.0,0.7535903453826904,4.0,0.0,1.0
