time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022913306951522,-2334.33056640625,304.1506652832031,0.6114789247512817,0.1591060608625412,0.1477223336696624,293.42022705078125,297.1499938964844,293.1499938964844,0.0144125130027532,-788.5963745117188,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504726827144623,-5884.8212890625,304.1606140136719,0.9024357795715332,0.528642475605011,0.3721222877502441,293.2607116699219,297.1499938964844,293.1499938964844,0.575357973575592,-9642.796875,304.161376953125,0.968456208705902,0.6415182948112488,0.6097190976142883,293.16729736328125,297.1499938964844,293.1499938964844,0.0291474889963865,-5240.81884765625,304.1517028808594,0.4381763637065887,0.0684056729078292,0.3316245377063751,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259790778160095,0.6264506578445435,0.6264506578445435,1.0,1.0,-1.8166379928588867,0.740168035030365,1.076469898223877,0.3219717442989349,0.0,0.0,0.8783494830131531,146.50506591796875,153.0,20.492494583129883,-21795.962890625,793.4677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.14453125,23400.0,0.0,0.0,0.4965206980705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373473882675171,1.373490571975708,-1.6702033462934196e-05,0.0,0.0005039053503423,0.0,0.0,302.0611572265625,0.0,0.0,0.0,0.7623448967933655,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022913306951522,-2334.33056640625,304.1506652832031,0.6114789247512817,0.1591060608625412,0.1477223336696624,293.42022705078125,297.1499938964844,293.1499938964844,0.0144125130027532,-788.5963745117188,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504726827144623,-5884.8212890625,304.1606140136719,0.9024357795715332,0.528642475605011,0.3721222877502441,293.2607116699219,297.1499938964844,293.1499938964844,0.575357973575592,-9642.796875,304.161376953125,0.968456208705902,0.6415182948112488,0.6097190976142883,293.16729736328125,297.1499938964844,293.1499938964844,0.0291474889963865,-5240.81884765625,304.1517028808594,0.4381763637065887,0.0684056729078292,0.3316245377063751,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259790778160095,0.6264506578445435,0.6264506578445435,1.0,1.0,-1.8166379928588867,0.740168035030365,1.076469898223877,0.3219717442989349,0.0,0.0,0.8783494830131531,146.50506591796875,153.0,20.492494583129883,-21795.962890625,793.4677124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.14453125,23400.0,0.0,0.0,0.4965206980705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373473882675171,1.373490571975708,-1.6702033462934196e-05,0.0,0.0005039053503423,0.0,0.0,302.0611572265625,0.0,0.0,0.0,0.7623448967933655,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022144705057144,-2332.745361328125,304.1506652832031,0.6101645827293396,0.159077376127243,0.1477495729923248,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394416034221,-784.5630493164062,303.4931030273437,0.3795016407966614,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.4490407109260559,-5869.83984375,304.1612854003906,0.8999517560005188,0.5276432633399963,0.3714769780635834,293.26055908203125,297.1499938964844,293.1499938964844,0.5734009742736816,-9616.2353515625,304.1628723144531,0.9657896757125854,0.6401471495628357,0.6084966063499451,293.167724609375,297.1499938964844,293.1499938964844,0.0287331044673919,-5221.5146484375,304.15216064453125,0.4359985589981079,0.0681058540940284,0.3305859267711639,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268299043178558,0.6276388764381409,0.6276388764381409,1.0,1.0,-1.8132556676864624,0.7393497824668884,1.0739059448242188,0.3219614923000335,0.0,0.0,0.8817227482795715,148.00955200195312,153.0,25.69948959350586,-21781.0546875,795.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,309.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.337890625,22320.0,0.0,0.0,0.4967183470726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38115131855011,1.3811681270599363,-1.6835701899253763e-05,0.0,0.0005041059921495,0.0,0.0,306.48419189453125,0.0,0.0,0.0,0.7509535551071167,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023153066635131,-2334.76708984375,304.1503601074219,0.6088780760765076,0.1590627133846283,0.1477890908718109,293.4350891113281,297.1499938964844,293.1499938964844,0.0140904393047094,-781.5797729492188,303.42388916015625,0.3783895075321197,0.050000000745058,0.0524734631180763,293.2278747558594,297.1499938964844,293.1499938964844,0.4483287036418915,-5862.9462890625,304.1604919433594,0.8974972367286682,0.5266507863998413,0.3708325922489166,293.2603454589844,297.1499938964844,293.1499938964844,0.5723361372947693,-9602.671875,304.16241455078125,0.9631059169769288,0.6387906074523926,0.6072816252708435,293.1680908203125,297.1499938964844,293.1499938964844,0.031873445957899,-5369.4833984375,304.1455993652344,0.4338613748550415,0.0678046718239784,0.3295276463031769,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276792109012604,0.6288295984268188,0.6288295984268188,1.0,1.0,-1.8098747730255127,0.7385253310203552,1.0713495016098022,0.3219437599182129,0.0,0.0,0.8871763348579407,149.5149688720703,156.0,-0.3503061830997467,-21680.2421875,797.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867980957031,309.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22433.9921875,22320.0,0.0,0.0,0.4967833161354065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3646039962768557,1.3646204471588137,-1.638128924241755e-05,0.0,0.0005041718832217,0.0,0.0,294.93902587890625,0.0,0.0,0.0,0.7558687925338745,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023013070225715,-2334.323974609375,304.1502685546875,0.6063965559005737,0.1590739637613296,0.1479056924581527,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540940195322,-773.6519165039062,303.282958984375,0.3762164711952209,0.050000000745058,0.0525981336832046,293.2278747558594,297.1499938964844,293.1499938964844,0.4458736479282379,-5837.4482421875,304.1611633300781,0.8926942944526672,0.5246806144714355,0.3695598840713501,293.2597351074219,297.1499938964844,293.1499938964844,0.5689191818237305,-9556.8623046875,304.1640319824219,0.9577168226242064,0.6361142992973328,0.6048963069915771,293.1689147949219,297.1499938964844,293.1499938964844,0.0281435046344995,-5182.1328125,304.1522216796875,0.4297173321247101,0.0671835094690322,0.327358990907669,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293749034404754,0.6312134861946106,0.6312134861946106,1.0,1.0,-1.8031681776046755,0.7368778586387634,1.0662903785705566,0.3218947052955627,0.0,0.0,0.8952496647834778,152.52413940429688,159.0,18.31805229187012,-21662.927734375,801.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22218.087890625,22320.0,0.0,0.0,0.4968133270740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746663331985474,1.374682903289795,-1.6499841876793653e-05,0.0,0.000504202384036,0.0,0.0,299.96759033203125,0.0,0.0,0.0,0.7603210806846619,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023013070225715,-2334.323974609375,304.1502685546875,0.6063965559005737,0.1590739637613296,0.1479056924581527,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540940195322,-773.6519165039062,303.282958984375,0.3762164711952209,0.050000000745058,0.0525981336832046,293.2278747558594,297.1499938964844,293.1499938964844,0.4458736479282379,-5837.4482421875,304.1611633300781,0.8926942944526672,0.5246806144714355,0.3695598840713501,293.2597351074219,297.1499938964844,293.1499938964844,0.5689191818237305,-9556.8623046875,304.1640319824219,0.9577168226242064,0.6361142992973328,0.6048963069915771,293.1689147949219,297.1499938964844,293.1499938964844,0.0281435046344995,-5182.1328125,304.1522216796875,0.4297173321247101,0.0671835094690322,0.327358990907669,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293749034404754,0.6312134861946106,0.6312134861946106,1.0,1.0,-1.8031681776046755,0.7368778586387634,1.0662903785705566,0.3218947052955627,0.0,0.0,0.8952496647834778,152.52413940429688,159.0,18.31805229187012,-21662.927734375,801.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22218.087890625,22320.0,0.0,0.0,0.4968133270740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746663331985474,1.374682903289795,-1.6499841876793653e-05,0.0,0.000504202384036,0.0,0.0,299.96759033203125,0.0,0.0,0.0,0.7603210806846619,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022023633122444,-2332.11181640625,304.1503601074219,0.6040006279945374,0.1591103225946426,0.1480538845062255,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005881845951,-764.6044921875,303.1382141113281,0.3741021156311035,0.050000000745058,0.0527230873703956,293.2279052734375,297.1499938964844,293.1499938964844,0.442912757396698,-5806.44140625,304.162353515625,0.8879967927932739,0.5226994752883911,0.3682816624641418,293.2592163085937,297.1499938964844,293.1499938964844,0.5648577809333801,-9502.2685546875,304.1661071777344,0.952275812625885,0.6334440112113953,0.6025211811065674,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255458593368,-5122.12109375,304.1523132324219,0.4257387220859527,0.0665515065193176,0.325128823518753,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141662597656,1.0,0.4310628175735473,0.6335837841033936,0.6335837841033936,1.0,1.0,-1.7964317798614502,0.7351762652397156,1.0612555742263794,0.3217950463294983,0.0,0.0,0.8985827565193176,155.54026794433594,162.0,30.87762260437012,-21641.1171875,804.8062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.326171875,21240.0,0.0,0.0,0.4968128502368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826507329940796,1.3826674222946167,-1.6638559827697463e-05,0.0,0.000504201860167,0.0,0.0,304.55426025390625,0.0,0.0,0.0,0.7490397095680237,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022023633122444,-2332.11181640625,304.1503601074219,0.6040006279945374,0.1591103225946426,0.1480538845062255,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005881845951,-764.6044921875,303.1382141113281,0.3741021156311035,0.050000000745058,0.0527230873703956,293.2279052734375,297.1499938964844,293.1499938964844,0.442912757396698,-5806.44140625,304.162353515625,0.8879967927932739,0.5226994752883911,0.3682816624641418,293.2592163085937,297.1499938964844,293.1499938964844,0.5648577809333801,-9502.2685546875,304.1661071777344,0.952275812625885,0.6334440112113953,0.6025211811065674,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255458593368,-5122.12109375,304.1523132324219,0.4257387220859527,0.0665515065193176,0.325128823518753,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141662597656,1.0,0.4310628175735473,0.6335837841033936,0.6335837841033936,1.0,1.0,-1.7964317798614502,0.7351762652397156,1.0612555742263794,0.3217950463294983,0.0,0.0,0.8985827565193176,155.54026794433594,162.0,30.87762260437012,-21641.1171875,804.8062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.326171875,21240.0,0.0,0.0,0.4968128502368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826507329940796,1.3826674222946167,-1.6638559827697463e-05,0.0,0.000504201860167,0.0,0.0,304.55426025390625,0.0,0.0,0.0,0.7490397095680237,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023820787668228,-2335.538330078125,304.14996337890625,0.6016797423362732,0.1591749787330627,0.148222267627716,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830788984894,-756.9837036132812,302.98651123046875,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410813450813293,-5788.0810546875,304.1613464355469,0.8834257125854492,0.5207425951957703,0.3670129179954529,293.25848388671875,297.1499938964844,293.1499938964844,0.562204897403717,-9468.107421875,304.16522216796875,0.9468290209770204,0.6308221817016602,0.6001789569854736,293.1703796386719,297.1499938964844,293.1499938964844,0.0273330938071012,-5087.98876953125,304.15203857421875,0.4219334125518799,0.0659099519252777,0.3228523433208465,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327425062656402,0.6358813643455505,0.6358813643455505,1.0,1.0,-1.789714813232422,0.7334185242652893,1.0562962293624878,0.3216019868850708,0.0,0.0,0.9045924544334412,158.5559539794922,165.0,9.42147731781006,-21527.6171875,808.5305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.18359375,21240.0,0.0,0.0,0.4963753223419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361259698867798,1.3612757921218872,-1.6066807802417316e-05,0.0,0.0005037578521296,0.0,0.0,289.88494873046875,0.0,0.0,0.0,0.7514318227767944,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023820787668228,-2335.538330078125,304.14996337890625,0.6016797423362732,0.1591749787330627,0.148222267627716,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830788984894,-756.9837036132812,302.98651123046875,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410813450813293,-5788.0810546875,304.1613464355469,0.8834257125854492,0.5207425951957703,0.3670129179954529,293.25848388671875,297.1499938964844,293.1499938964844,0.562204897403717,-9468.107421875,304.16522216796875,0.9468290209770204,0.6308221817016602,0.6001789569854736,293.1703796386719,297.1499938964844,293.1499938964844,0.0273330938071012,-5087.98876953125,304.15203857421875,0.4219334125518799,0.0659099519252777,0.3228523433208465,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327425062656402,0.6358813643455505,0.6358813643455505,1.0,1.0,-1.789714813232422,0.7334185242652893,1.0562962293624878,0.3216019868850708,0.0,0.0,0.9045924544334412,158.5559539794922,165.0,9.42147731781006,-21527.6171875,808.5305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.18359375,21240.0,0.0,0.0,0.4963753223419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361259698867798,1.3612757921218872,-1.6066807802417316e-05,0.0,0.0005037578521296,0.0,0.0,289.88494873046875,0.0,0.0,0.0,0.7514318227767944,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023581176996231,-2334.752685546875,304.1499938964844,0.5994570255279541,0.159280389547348,0.1484260559082031,293.494873046875,297.1499938964844,293.1499938964844,0.0127359190955758,-747.4691162109375,302.8327331542969,0.3700568675994873,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382773637771606,-5758.7490234375,304.1622314453125,0.878980815410614,0.5187889933586121,0.3657540082931518,293.2577514648437,297.1499938964844,293.1499938964844,0.5583477020263672,-9416.5205078125,304.1665954589844,0.9414032697677612,0.6282213926315308,0.5978699326515198,293.1710205078125,297.1499938964844,293.1499938964844,0.0269576478749513,-5042.85205078125,304.1519775390625,0.4182929098606109,0.0652597621083259,0.3205364048480987,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1317749023437,1.0,0.4344156682491302,0.6380184888839722,0.6380184888839722,1.0,1.0,-1.7830445766448977,0.731575608253479,1.0514689683914185,0.3212513327598572,0.0,0.0,0.9058576226234436,161.5703125,168.0,25.91830062866211,-21509.845703125,812.2478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.853515625,21240.0,0.0,0.0,0.4957675337791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632941246032717,1.3633102178573608,-1.6086598407127894e-05,0.0,0.0005031410255469,0.0,0.0,290.8372497558594,0.0,0.0,0.0,0.7522333264350891,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023581176996231,-2334.752685546875,304.1499938964844,0.5994570255279541,0.159280389547348,0.1484260559082031,293.494873046875,297.1499938964844,293.1499938964844,0.0127359190955758,-747.4691162109375,302.8327331542969,0.3700568675994873,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382773637771606,-5758.7490234375,304.1622314453125,0.878980815410614,0.5187889933586121,0.3657540082931518,293.2577514648437,297.1499938964844,293.1499938964844,0.5583477020263672,-9416.5205078125,304.1665954589844,0.9414032697677612,0.6282213926315308,0.5978699326515198,293.1710205078125,297.1499938964844,293.1499938964844,0.0269576478749513,-5042.85205078125,304.1519775390625,0.4182929098606109,0.0652597621083259,0.3205364048480987,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1317749023437,1.0,0.4344156682491302,0.6380184888839722,0.6380184888839722,1.0,1.0,-1.7830445766448977,0.731575608253479,1.0514689683914185,0.3212513327598572,0.0,0.0,0.9058576226234436,161.5703125,168.0,25.91830062866211,-21509.845703125,812.2478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21226.853515625,21240.0,0.0,0.0,0.4957675337791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632941246032717,1.3633102178573608,-1.6086598407127894e-05,0.0,0.0005031410255469,0.0,0.0,290.8372497558594,0.0,0.0,0.0,0.7522333264350891,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.102347195148468,-2334.363037109375,304.1500244140625,0.5983824729919434,0.1593493074178695,0.1485422551631927,293.502197265625,297.1499938964844,293.1499938964844,0.0125622460618615,-742.5289916992188,302.7544860839844,0.3690812289714813,0.050000000745058,0.0530353970825672,293.2276916503906,297.1499938964844,293.1499938964844,0.4368235170841217,-5743.53955078125,304.16265869140625,0.8767991065979004,0.5178112983703613,0.3651230335235595,293.2574157714844,297.1499938964844,293.1499938964844,0.5563543438911438,-9389.8935546875,304.16717529296875,0.9386983513832092,0.6269251704216003,0.5967180132865906,293.1713562011719,297.1499938964844,293.1499938964844,0.026710171252489,-5019.6416015625,304.1520690917969,0.4165275990962982,0.064931221306324,0.3193635046482086,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3330993652344,291.1441345214844,1.0,0.4352491796016693,0.6390209197998047,0.6390209197998047,1.0,1.0,-1.779710054397583,0.730613112449646,1.049096941947937,0.3210111856460571,0.0,0.0,0.9051159024238586,163.07847595214844,168.0,29.792749404907227,-21496.126953125,814.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21240.470703125,22320.0,0.0,0.0,0.4954224824905395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363255500793457,1.3632715940475464,-1.608903767191805e-05,0.0,0.0005027908482588,0.0,0.0,290.8539428710937,0.0,0.0,0.0,0.7671915888786316,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021762788295745,-2330.69873046875,304.1503295898437,0.5973328948020935,0.159428596496582,0.1486681550741195,293.50946044921875,297.1499938964844,293.1499938964844,0.0123704159632325,-736.4393310546875,302.67730712890625,0.3681192994117737,0.050000000745058,0.0530979186296463,293.2276916503906,297.1499938964844,293.1499938964844,0.4346608221530914,-5720.3720703125,304.164306640625,0.8746452331542969,0.5168300271034241,0.3644917905330658,293.257080078125,297.1499938964844,293.1499938964844,0.5534774661064148,-9350.525390625,304.1693420410156,0.9360042810440063,0.6256276369094849,0.5955686569213867,293.1716613769531,297.1499938964844,293.1499938964844,0.0263884160667657,-4988.9375,304.1522827148437,0.4147954285144806,0.0646003410220146,0.3181803226470947,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360806047916412,0.6399773955345154,0.6399773955345154,1.0,1.0,-1.7763776779174805,0.7296239733695984,1.0467536449432373,0.3207285106182098,0.0,0.0,0.900749921798706,164.5870361328125,171.0,60.903785705566406,-21563.99609375,815.9337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.314453125,22320.0,0.0,0.0,0.495189219713211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386080265045166,1.3860969543457031,-1.665664058236871e-05,0.0,0.0005025541177019,0.0,0.0,306.0149841308594,0.0,0.0,0.0,0.7652707099914551,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021292805671691,-2329.370849609375,304.1502685546875,0.5953068137168884,0.1596200317144394,0.1489485055208206,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204137638211,-725.7589111328125,302.5171813964844,0.3662347793579101,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314398467540741,-5686.74609375,304.1648254394531,0.8704149127006531,0.5148695707321167,0.3632232248783111,293.2564392089844,297.1499938964844,293.1499938964844,0.5490899085998535,-9292.1708984375,304.1700744628906,0.9306559562683104,0.6230432391166687,0.593267560005188,293.1722412109375,297.1499938964844,293.1499938964844,0.0258727017790079,-4939.26708984375,304.1523742675781,0.4114167988300323,0.0639319568872451,0.3157835006713867,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20733642578125,1.0,0.437735915184021,0.6417496204376221,0.6417496204376221,1.0,1.0,-1.769700527191162,0.7275586128234863,1.0421419143676758,0.3200337588787079,0.0,0.0,0.8905216455459595,167.606201171875,174.0,41.7200813293457,-21495.380859375,819.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.16015625,22320.0,0.0,0.0,0.4946813583374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793902397155762,1.3794069290161133,-1.6621375834802166e-05,0.0,0.0005020386888645,0.0,0.0,303.1699523925781,0.0,0.0,0.0,0.7623643279075623,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021292805671691,-2329.370849609375,304.1502685546875,0.5953068137168884,0.1596200317144394,0.1489485055208206,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204137638211,-725.7589111328125,302.5171813964844,0.3662347793579101,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314398467540741,-5686.74609375,304.1648254394531,0.8704149127006531,0.5148695707321167,0.3632232248783111,293.2564392089844,297.1499938964844,293.1499938964844,0.5490899085998535,-9292.1708984375,304.1700744628906,0.9306559562683104,0.6230432391166687,0.593267560005188,293.1722412109375,297.1499938964844,293.1499938964844,0.0258727017790079,-4939.26708984375,304.1523742675781,0.4114167988300323,0.0639319568872451,0.3157835006713867,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20733642578125,1.0,0.437735915184021,0.6417496204376221,0.6417496204376221,1.0,1.0,-1.769700527191162,0.7275586128234863,1.0421419143676758,0.3200337588787079,0.0,0.0,0.8905216455459595,167.606201171875,174.0,41.7200813293457,-21495.380859375,819.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.16015625,22320.0,0.0,0.0,0.4946813583374023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793902397155762,1.3794069290161133,-1.6621375834802166e-05,0.0,0.0005020386888645,0.0,0.0,303.1699523925781,0.0,0.0,0.0,0.7623643279075623,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023025885224342,-2332.44921875,304.14990234375,0.5933933854103088,0.1598585247993469,0.1492704302072525,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964988410472,-716.0084838867188,302.3504333496094,0.3644090890884399,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.429042786359787,-5662.27978515625,304.16387939453125,0.866325855255127,0.5129504203796387,0.3619795143604278,293.2555847167969,297.1499938964844,293.1499938964844,0.5457421541213989,-9248.693359375,304.1689453125,0.925437867641449,0.6205237507820129,0.5910203456878662,293.1727905273437,297.1499938964844,293.1499938964844,0.0254287179559469,-4897.29296875,304.1523132324219,0.4081388413906097,0.0632576718926429,0.3133544325828552,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393856823444366,0.6433242559432983,0.6433242559432983,1.0,1.0,-1.7631285190582275,0.725430965423584,1.0376975536346436,0.3191976547241211,0.0,0.0,0.8807547688484192,170.61737060546875,177.0,20.65893745422364,-21410.423828125,823.2416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.873046875,21240.0,0.0,0.0,0.4938777983188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649102449417114,1.3649266958236694,-1.639877700654324e-05,0.0,0.0005012231995351,0.0,0.0,295.2630310058594,0.0,0.0,0.0,0.7405684590339661,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023025885224342,-2332.44921875,304.14990234375,0.5933933854103088,0.1598585247993469,0.1492704302072525,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964988410472,-716.0084838867188,302.3504333496094,0.3644090890884399,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.429042786359787,-5662.27978515625,304.16387939453125,0.866325855255127,0.5129504203796387,0.3619795143604278,293.2555847167969,297.1499938964844,293.1499938964844,0.5457421541213989,-9248.693359375,304.1689453125,0.925437867641449,0.6205237507820129,0.5910203456878662,293.1727905273437,297.1499938964844,293.1499938964844,0.0254287179559469,-4897.29296875,304.1523132324219,0.4081388413906097,0.0632576718926429,0.3133544325828552,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393856823444366,0.6433242559432983,0.6433242559432983,1.0,1.0,-1.7631285190582275,0.725430965423584,1.0376975536346436,0.3191976547241211,0.0,0.0,0.8807547688484192,170.61737060546875,177.0,20.65893745422364,-21410.423828125,823.2416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.873046875,21240.0,0.0,0.0,0.4938777983188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649102449417114,1.3649266958236694,-1.639877700654324e-05,0.0,0.0005012231995351,0.0,0.0,295.2630310058594,0.0,0.0,0.0,0.7405684590339661,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028341352939605,-2342.71533203125,304.1490478515625,0.5915930867195129,0.1601439267396927,0.149633914232254,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071276038885,-707.9160766601562,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280607998371124,-5653.447265625,304.16094970703125,0.8623805642127991,0.5110783576965332,0.3607661724090576,293.25445556640625,297.1499938964844,293.1499938964844,0.5441859364509583,-9230.5791015625,304.1653137207031,0.920390248298645,0.6180772185325623,0.5888374447822571,293.1732788085937,297.1499938964844,293.1499938964844,0.0251038987189531,-4868.791015625,304.152099609375,0.4049301743507385,0.0625803247094154,0.3109064102172851,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410342872142792,0.6447032690048218,0.6447032690048218,1.0,1.0,-1.7566969394683838,0.7232609987258911,1.033435940742493,0.3182435631752014,0.0,0.0,0.8770697712898254,173.619384765625,180.0,-15.114367485046388,-21251.51953125,826.9526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.63671875,21240.0,0.0,0.0,0.4924064576625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250408172607422,1.3250563144683838,-1.552131652715616e-05,0.0,0.000499729940202,0.0,0.0,270.9367370605469,0.0,0.0,0.0,0.7342572808265686,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028341352939605,-2342.71533203125,304.1490478515625,0.5915930867195129,0.1601439267396927,0.149633914232254,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071276038885,-707.9160766601562,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280607998371124,-5653.447265625,304.16094970703125,0.8623805642127991,0.5110783576965332,0.3607661724090576,293.25445556640625,297.1499938964844,293.1499938964844,0.5441859364509583,-9230.5791015625,304.1653137207031,0.920390248298645,0.6180772185325623,0.5888374447822571,293.1732788085937,297.1499938964844,293.1499938964844,0.0251038987189531,-4868.791015625,304.152099609375,0.4049301743507385,0.0625803247094154,0.3109064102172851,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410342872142792,0.6447032690048218,0.6447032690048218,1.0,1.0,-1.7566969394683838,0.7232609987258911,1.033435940742493,0.3182435631752014,0.0,0.0,0.8770697712898254,173.619384765625,180.0,-15.114367485046388,-21251.51953125,826.9526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.63671875,21240.0,0.0,0.0,0.4924064576625824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250408172607422,1.3250563144683838,-1.552131652715616e-05,0.0,0.000499729940202,0.0,0.0,270.9367370605469,0.0,0.0,0.0,0.7342572808265686,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031543612480163,-2348.58349609375,304.1488342285156,0.5898948907852173,0.1604709923267364,0.1500363647937774,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957454890012,-697.9774169921875,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261265099048614,-5633.55419921875,304.1605529785156,0.8585553169250488,0.5092137455940247,0.3595679700374603,293.2533569335937,297.1499938964844,293.1499938964844,0.5414738059043884,-9195.0341796875,304.1647644042969,0.9155203104019164,0.6156529784202576,0.5866929888725281,293.1737365722656,297.1499938964844,293.1499938964844,0.0246892943978309,-4829.4677734375,304.152099609375,0.4017417728900909,0.0619004145264625,0.3084472119808197,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426833689212799,0.6458997130393982,0.6458997130393982,1.0,1.0,-1.7503628730773926,0.7210367321968079,1.0293262004852295,0.3171868026256561,0.0,0.0,0.8713198900222778,176.61984252929688,183.0,-0.93828022480011,-21201.916015625,830.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.8046875,21240.0,0.0,0.0,0.4906286597251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126845359802246,1.312699794769287,-1.5299692677217536e-05,0.0,0.0004979257355444,0.0,0.0,264.2188720703125,0.0,0.0,0.0,0.7282429337501526,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031543612480163,-2348.58349609375,304.1488342285156,0.5898948907852173,0.1604709923267364,0.1500363647937774,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957454890012,-697.9774169921875,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261265099048614,-5633.55419921875,304.1605529785156,0.8585553169250488,0.5092137455940247,0.3595679700374603,293.2533569335937,297.1499938964844,293.1499938964844,0.5414738059043884,-9195.0341796875,304.1647644042969,0.9155203104019164,0.6156529784202576,0.5866929888725281,293.1737365722656,297.1499938964844,293.1499938964844,0.0246892943978309,-4829.4677734375,304.152099609375,0.4017417728900909,0.0619004145264625,0.3084472119808197,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426833689212799,0.6458997130393982,0.6458997130393982,1.0,1.0,-1.7503628730773926,0.7210367321968079,1.0293262004852295,0.3171868026256561,0.0,0.0,0.8713198900222778,176.61984252929688,183.0,-0.93828022480011,-21201.916015625,830.6986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.8046875,21240.0,0.0,0.0,0.4906286597251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126845359802246,1.312699794769287,-1.5299692677217536e-05,0.0,0.0004979257355444,0.0,0.0,264.2188720703125,0.0,0.0,0.0,0.7282429337501526,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033082157373428,-2351.3662109375,304.1487731933594,0.5890796780586243,0.1606492102146148,0.1502509415149688,293.5722961425781,297.1499938964844,293.1499938964844,0.010939709842205,-692.78515625,301.9085998535156,0.3600826859474182,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250881969928741,-5622.78271484375,304.1605224609375,0.8566781282424927,0.5082796812057495,0.3589670956134796,293.2528686523437,297.1499938964844,293.1499938964844,0.5400345325469971,-9176.0009765625,304.1646728515625,0.9131513237953186,0.6144424080848694,0.5856215357780457,293.1739196777344,297.1499938964844,293.1499938964844,0.0244762878865003,-4808.97021484375,304.152099609375,0.4001345038414001,0.0615588501095771,0.3072114288806915,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.37060546875,291.196533203125,1.0,0.443507045507431,0.646435558795929,0.646435558795929,1.0,1.0,-1.747203350067139,0.7198940515518188,1.0273092985153198,0.3166221976280212,0.0,0.0,0.8679332733154297,178.12191772460938,183.0,3.415360450744629,-21174.88671875,832.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47613525390625,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.138671875,20160.0,0.0,0.0,0.4896735548973083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066685199737549,1.3066837787628174,-1.5202946997305844e-05,0.0,0.0004969564033672,0.0,0.0,261.11407470703125,0.0,0.0,0.0,0.7103815674781799,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036518290638923,-2357.99072265625,304.1483764648437,0.588287353515625,0.1608374565839767,0.1504740864038467,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991518452763,-688.55224609375,301.8148803710937,0.3592529892921448,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247930943965912,-5620.4140625,304.1591186523437,0.8548269867897034,0.5073527097702026,0.3583675026893616,293.2523193359375,297.1499938964844,293.1499938964844,0.5395234823226929,-9170.46875,304.16290283203125,0.9108360409736632,0.6132429242134094,0.5845543146133423,293.17413330078125,297.1499938964844,293.1499938964844,0.0243272371590137,-4796.02978515625,304.1519775390625,0.3985077738761902,0.0612162984907627,0.3059707581996918,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.3745422363281,291.1771545410156,1.0,0.444330096244812,0.6469330191612244,0.6469330191612244,1.0,1.0,-1.744054913520813,0.71873539686203,1.0253194570541382,0.3160395920276642,0.0,0.0,0.8673250675201416,179.62423706054688,186.0,-25.79251289367676,-21055.359375,834.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.837890625,20160.0,0.0,0.0,0.4885311722755432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772294282913208,1.277243971824646,-1.4557778740709182e-05,0.0,0.0004957970231771,0.0,0.0,244.23228454589844,0.0,0.0,0.0,0.7091299891471863,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041137129068374,-2366.567138671875,304.1481628417969,0.586778461933136,0.1612453460693359,0.1509486734867096,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024725198745,-678.4965209960938,301.628662109375,0.3576308488845825,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232440590858459,-5604.5166015625,304.1587219238281,0.8512163162231445,0.5055171847343445,0.3571861982345581,293.251220703125,297.1499938964844,293.1499938964844,0.5373315215110779,-9141.740234375,304.162353515625,0.9064054489135742,0.6108751893043518,0.5824574828147888,293.17449951171875,297.1499938964844,293.1499938964844,0.0239409692585468,-4759.322265625,304.1519775390625,0.3951635956764221,0.0605292916297912,0.3034783601760864,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459763467311859,0.6478179693222046,0.6478179693222046,1.0,1.0,-1.737844944000244,0.7163960337638855,1.021448850631714,0.3148457705974579,0.0,0.0,0.8653984665870667,182.6252899169922,189.0,-7.147661209106445,-21014.849609375,838.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.203125,20160.0,0.0,0.0,0.4860642552375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266613483428955,1.2666279077529907,-1.4329419173009228e-05,0.0,0.0004932934534735,0.0,0.0,238.3378295898437,0.0,0.0,0.0,0.7037620544433594,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041137129068374,-2366.567138671875,304.1481628417969,0.586778461933136,0.1612453460693359,0.1509486734867096,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024725198745,-678.4965209960938,301.628662109375,0.3576308488845825,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232440590858459,-5604.5166015625,304.1587219238281,0.8512163162231445,0.5055171847343445,0.3571861982345581,293.251220703125,297.1499938964844,293.1499938964844,0.5373315215110779,-9141.740234375,304.162353515625,0.9064054489135742,0.6108751893043518,0.5824574828147888,293.17449951171875,297.1499938964844,293.1499938964844,0.0239409692585468,-4759.322265625,304.1519775390625,0.3951635956764221,0.0605292916297912,0.3034783601760864,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459763467311859,0.6478179693222046,0.6478179693222046,1.0,1.0,-1.737844944000244,0.7163960337638855,1.021448850631714,0.3148457705974579,0.0,0.0,0.8653984665870667,182.6252899169922,189.0,-7.147661209106445,-21014.849609375,838.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60205078125,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.203125,20160.0,0.0,0.0,0.4860642552375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266613483428955,1.2666279077529907,-1.4329419173009228e-05,0.0,0.0004932934534735,0.0,0.0,238.3378295898437,0.0,0.0,0.0,0.7037620544433594,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044805496931076,-2373.16015625,304.1481628417969,0.5853606462478638,0.1616942733526229,0.1514598131179809,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969949901103,-667.3245239257812,301.4415588378906,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211793541908264,-5582.818359375,304.1592712402344,0.8476945161819458,0.5036737322807312,0.3560016751289367,293.2502746582031,297.1499938964844,293.1499938964844,0.5345073342323303,-9103.84375,304.1629333496094,0.9022343754768372,0.6085057854652405,0.5803636312484741,293.17486572265625,297.1499938964844,293.1499938964844,0.0235138349235057,-4717.21142578125,304.15203857421875,0.3916212618350982,0.0598388127982616,0.3009719252586365,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202428340912,0.6485792398452759,0.6485792398452759,1.0,1.0,-1.7316619157791138,0.713996171951294,1.0176657438278198,0.313620775938034,0.0,0.0,0.8609286546707153,185.6302032470703,177.0,5.738486289978027,-20968.181640625,841.9675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.599609375,19080.0,0.0,0.0,0.4835905730724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583932876586914,1.258407473564148,-1.419713589712046e-05,0.0,0.0004907829570583,0.0,0.0,234.333251953125,0.0,0.0,0.0,0.6848152875900269,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044805496931076,-2373.16015625,304.1481628417969,0.5853606462478638,0.1616942733526229,0.1514598131179809,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969949901103,-667.3245239257812,301.4415588378906,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211793541908264,-5582.818359375,304.1592712402344,0.8476945161819458,0.5036737322807312,0.3560016751289367,293.2502746582031,297.1499938964844,293.1499938964844,0.5345073342323303,-9103.84375,304.1629333496094,0.9022343754768372,0.6085057854652405,0.5803636312484741,293.17486572265625,297.1499938964844,293.1499938964844,0.0235138349235057,-4717.21142578125,304.15203857421875,0.3916212618350982,0.0598388127982616,0.3009719252586365,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202428340912,0.6485792398452759,0.6485792398452759,1.0,1.0,-1.7316619157791138,0.713996171951294,1.0176657438278198,0.313620775938034,0.0,0.0,0.8609286546707153,185.6302032470703,177.0,5.738486289978027,-20968.181640625,841.9675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.599609375,19080.0,0.0,0.0,0.4835905730724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583932876586914,1.258407473564148,-1.419713589712046e-05,0.0,0.0004907829570583,0.0,0.0,234.333251953125,0.0,0.0,0.0,0.6848152875900269,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050198525190353,-2383.42431640625,304.1478881835937,0.5876166820526123,0.1622432023286819,0.151829794049263,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619610071182,-654.8489990234375,301.24432373046875,0.3572741746902466,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200917184352875,-5572.1572265625,304.1580505371094,0.8487001061439514,0.5018976330757141,0.3546822667121887,293.2490234375,297.1499938964844,293.1499938964844,0.5329523682594299,-9084.3115234375,304.16131591796875,0.9033198952674866,0.6062136888504028,0.578095555305481,293.1749572753906,297.1499938964844,293.1499938964844,0.0230351649224758,-4671.8662109375,304.15216064453125,0.3907560110092163,0.0591861829161644,0.2975107133388519,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1554870605469,1.0,0.4444636702537536,0.649343729019165,0.649343729019165,1.0,1.0,-1.7235288619995115,0.7106886506080627,1.0128401517868042,0.3119963705539703,0.0,0.0,0.8619892597198486,183.0162811279297,165.0,-15.895652770996094,-20806.837890625,827.5868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72491455078125,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.068359375,19080.0,0.0,0.0,0.4807460606098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259578704833984,1.2259713411331177,-1.3478824257617816e-05,0.0,0.0004878961481153,0.0,0.0,216.72203063964844,0.0,0.0,0.0,0.6818586587905884,4.0,0.0,1.0
