time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050198525190353,-2383.42431640625,304.1478881835937,0.5876166820526123,0.1622432023286819,0.151829794049263,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619610071182,-654.8489990234375,301.24432373046875,0.3572741746902466,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200917184352875,-5572.1572265625,304.1580505371094,0.8487001061439514,0.5018976330757141,0.3546822667121887,293.2490234375,297.1499938964844,293.1499938964844,0.5329523682594299,-9084.3115234375,304.16131591796875,0.9033198952674866,0.6062136888504028,0.578095555305481,293.1749572753906,297.1499938964844,293.1499938964844,0.0230351649224758,-4671.8662109375,304.15216064453125,0.3907560110092163,0.0591861829161644,0.2975107133388519,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1554870605469,1.0,0.4444636702537536,0.649343729019165,0.649343729019165,1.0,1.0,-1.7235288619995115,0.7106886506080627,1.0128401517868042,0.3119963705539703,0.0,0.0,0.8619892597198486,183.0162811279297,165.0,-15.895652770996094,-20806.837890625,827.5868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72491455078125,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.068359375,19080.0,0.0,0.0,0.4807460606098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259578704833984,1.2259713411331177,-1.3478824257617816e-05,0.0,0.0004878961481153,0.0,0.0,216.72203063964844,0.0,0.0,0.0,0.6818586587905884,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052433848381042,-2387.3037109375,304.1482238769531,0.5925271511077881,0.162941575050354,0.1521934866905212,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797825440764,-638.77099609375,301.05206298828125,0.360473096370697,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.417715847492218,-5546.8740234375,304.1593322753906,0.8529067635536194,0.500201940536499,0.3533172309398651,293.24755859375,297.1499938964844,293.1499938964844,0.5298168063163757,-9041.6171875,304.16278076171875,0.9081998467445374,0.6040016412734985,0.5757684111595154,293.17462158203125,297.1499938964844,293.1499938964844,0.0224124286323785,-4608.796875,304.1524658203125,0.3920713067054748,0.0586203336715698,0.2937196791172027,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1662292480469,1.0,0.4386546909809112,0.6500784158706665,0.6500784158706665,1.0,1.0,-1.7146894931793213,0.7070348262786865,1.0076546669006348,0.3102257847785949,0.0,0.0,0.859409749507904,176.68182373046875,153.0,7.084365367889404,-20745.984375,801.8870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7722473144531,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51953125,19080.0,0.0,0.0,0.4778701066970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202653884887695,1.2202788591384888,-1.3373562069318725e-05,0.0,0.0004849774122703,0.0,0.0,213.9341278076172,0.0,0.0,0.0,0.678966760635376,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052433848381042,-2387.3037109375,304.1482238769531,0.5925271511077881,0.162941575050354,0.1521934866905212,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797825440764,-638.77099609375,301.05206298828125,0.360473096370697,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.417715847492218,-5546.8740234375,304.1593322753906,0.8529067635536194,0.500201940536499,0.3533172309398651,293.24755859375,297.1499938964844,293.1499938964844,0.5298168063163757,-9041.6171875,304.16278076171875,0.9081998467445374,0.6040016412734985,0.5757684111595154,293.17462158203125,297.1499938964844,293.1499938964844,0.0224124286323785,-4608.796875,304.1524658203125,0.3920713067054748,0.0586203336715698,0.2937196791172027,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063415527344,291.1662292480469,1.0,0.4386546909809112,0.6500784158706665,0.6500784158706665,1.0,1.0,-1.7146894931793213,0.7070348262786865,1.0076546669006348,0.3102257847785949,0.0,0.0,0.859409749507904,176.68182373046875,153.0,7.084365367889404,-20745.984375,801.8870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7722473144531,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51953125,19080.0,0.0,0.0,0.4778701066970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202653884887695,1.2202788591384888,-1.3373562069318725e-05,0.0,0.0004849774122703,0.0,0.0,213.9341278076172,0.0,0.0,0.0,0.678966760635376,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053503304719924,-2389.13525390625,304.1483459472656,0.595682680606842,0.1633393466472625,0.1523886322975158,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853428795933,-630.2360229492188,300.9555969238281,0.3626171052455902,0.050000000745058,0.0534744560718536,293.22314453125,297.1499938964844,293.1499938964844,0.416447103023529,-5533.38330078125,304.1599426269531,0.8558908104896545,0.4993785619735718,0.3526262044906616,293.2467956542969,297.1499938964844,293.1499938964844,0.52814781665802,-9018.91796875,304.1634826660156,0.9117794036865234,0.6029199957847595,0.5745925307273865,293.17431640625,297.1499938964844,293.1499938964844,0.0220979172736406,-4576.3916015625,304.152587890625,0.3933088183403015,0.0583681762218475,0.2918047904968261,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4100952148437,291.17303466796875,1.0,0.4350687861442566,0.6504292488098145,0.6504292488098145,1.0,1.0,-1.7101963758468628,0.7051615118980408,1.0050349235534668,0.3093312978744507,0.0,0.0,0.857245683670044,172.6474609375,153.0,12.463891983032228,-20707.900390625,786.5431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876281738281,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.970703125,18000.0,0.0,0.0,0.4764551222324371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169549465179443,1.2169681787490845,-1.3325346117198931e-05,0.0,0.0004835413710679,0.0,0.0,212.46514892578125,0.0,0.0,0.0,0.6623882055282593,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056756973266601,-2395.37353515625,304.1480407714844,0.5992005467414856,0.1637650728225708,0.1525951325893402,293.640380859375,297.1499938964844,293.1499938964844,0.0091027077287435,-622.5451049804688,300.8532409667969,0.3650645017623901,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159910082817077,-5529.16650390625,304.158935546875,0.8593718409538269,0.4985778629779815,0.3519361317157745,293.24591064453125,297.1499938964844,293.1499938964844,0.5274892449378967,-9011.072265625,304.16217041015625,0.9160305261611938,0.6018638610839844,0.5734189748764038,293.1739501953125,297.1499938964844,293.1499938964844,0.0218501891940832,-4552.30712890625,304.1525573730469,0.3948325216770172,0.0581337101757526,0.2898992598056793,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41375732421875,291.15435791015625,1.0,0.4311576187610626,0.6507676243782043,0.6507676243782043,1.0,1.0,-1.705713391304016,0.7032836079597473,1.0024298429489136,0.3084436357021332,0.0,0.0,0.8579831123352051,168.22006225585938,141.0,-20.71151733398437,-20565.142578125,770.1397094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8145446777344,309.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.4765625,18000.0,0.0,0.0,0.4748857617378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893157958984375,1.1893285512924194,-1.2742259968945293e-05,0.0,0.0004819486639462,0.0,0.0,198.480209350586,0.0,0.0,0.0,0.661880373954773,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060975193977356,-2403.11865234375,304.14801025390625,0.6071505546569824,0.1646894514560699,0.1530461907386779,293.6508483886719,297.1499938964844,293.1499938964844,0.008731510490179,-605.6596069335938,300.65283203125,0.3707976043224334,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141126871109009,-5509.50390625,304.1591491699219,0.8677399158477783,0.4970372319221496,0.3505800068378448,293.2439880371094,297.1499938964844,293.1499938964844,0.524985671043396,-8977.5341796875,304.1623840332031,0.9263839721679688,0.5998229384422302,0.5711153745651245,293.17303466796875,297.1499938964844,293.1499938964844,0.0212921071797609,-4494.76416015625,304.15264892578125,0.3985831141471863,0.0577128194272518,0.2861536145210266,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225785434246063,0.6514025330543518,0.6514025330543518,1.0,1.0,-1.6969118118286133,0.699573814868927,0.997338056564331,0.3067163825035095,0.0,0.0,0.8586149215698242,158.50758361816406,129.0,-1.915137529373169,-20499.5703125,735.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592834472656,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.4716810286045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183043360710144,1.1830559968948364,-1.258700831385795e-05,0.0,0.0004786962817888,0.0,0.0,195.1290283203125,0.0,0.0,0.0,0.6585128903388977,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060975193977356,-2403.11865234375,304.14801025390625,0.6071505546569824,0.1646894514560699,0.1530461907386779,293.6508483886719,297.1499938964844,293.1499938964844,0.008731510490179,-605.6596069335938,300.65283203125,0.3707976043224334,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141126871109009,-5509.50390625,304.1591491699219,0.8677399158477783,0.4970372319221496,0.3505800068378448,293.2439880371094,297.1499938964844,293.1499938964844,0.524985671043396,-8977.5341796875,304.1623840332031,0.9263839721679688,0.5998229384422302,0.5711153745651245,293.17303466796875,297.1499938964844,293.1499938964844,0.0212921071797609,-4494.76416015625,304.15264892578125,0.3985831141471863,0.0577128194272518,0.2861536145210266,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225785434246063,0.6514025330543518,0.6514025330543518,1.0,1.0,-1.6969118118286133,0.699573814868927,0.997338056564331,0.3067163825035095,0.0,0.0,0.8586149215698242,158.50758361816406,129.0,-1.915137529373169,-20499.5703125,735.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592834472656,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.4716810286045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183043360710144,1.1830559968948364,-1.258700831385795e-05,0.0,0.0004786962817888,0.0,0.0,195.1290283203125,0.0,0.0,0.0,0.6585128903388977,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064173132181167,-2408.75,304.14813232421875,0.6159653663635254,0.1656883955001831,0.153542160987854,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595439791679,-587.6619873046875,300.4545288085937,0.3775601387023926,0.050000000745058,0.0525219477713108,293.2196044921875,297.1499938964844,293.1499938964844,0.4116895496845245,-5483.75830078125,304.1601257324219,0.8778519034385681,0.4955306053161621,0.349231094121933,293.2421264648437,297.1499938964844,293.1499938964844,0.5218034982681274,-8934.2734375,304.1635437011719,0.9387590289115906,0.5978198647499084,0.5688262581825256,293.1719665527344,297.1499938964844,293.1499938964844,0.0207213442772626,-4433.65380859375,304.1527099609375,0.4031246900558471,0.0573425367474556,0.2825171053409576,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.4277648925781,291.1645202636719,1.0,0.4132523238658905,0.6519932150840759,0.6519932150840759,1.0,1.0,-1.6882866621017456,0.6959132552146912,0.9923734068870544,0.3050413429737091,0.0,0.0,0.8560137748718262,148.07139587402344,117.0,11.095425605773926,-20427.85546875,698.6848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686282873153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178696632385254,1.1787091493606567,-1.2519548363343349e-05,0.0,0.000475598120829,0.0,0.0,193.25173950195312,0.0,0.0,0.0,0.6563888192176819,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064173132181167,-2408.75,304.14813232421875,0.6159653663635254,0.1656883955001831,0.153542160987854,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595439791679,-587.6619873046875,300.4545288085937,0.3775601387023926,0.050000000745058,0.0525219477713108,293.2196044921875,297.1499938964844,293.1499938964844,0.4116895496845245,-5483.75830078125,304.1601257324219,0.8778519034385681,0.4955306053161621,0.349231094121933,293.2421264648437,297.1499938964844,293.1499938964844,0.5218034982681274,-8934.2734375,304.1635437011719,0.9387590289115906,0.5978198647499084,0.5688262581825256,293.1719665527344,297.1499938964844,293.1499938964844,0.0207213442772626,-4433.65380859375,304.1527099609375,0.4031246900558471,0.0573425367474556,0.2825171053409576,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561279296875,293.4277648925781,291.1645202636719,1.0,0.4132523238658905,0.6519932150840759,0.6519932150840759,1.0,1.0,-1.6882866621017456,0.6959132552146912,0.9923734068870544,0.3050413429737091,0.0,0.0,0.8560137748718262,148.07139587402344,117.0,11.095425605773926,-20427.85546875,698.6848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8766174316406,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686282873153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178696632385254,1.1787091493606567,-1.2519548363343349e-05,0.0,0.000475598120829,0.0,0.0,193.25173950195312,0.0,0.0,0.0,0.6563888192176819,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067882031202316,-2415.35791015625,304.14813232421875,0.6252397298812866,0.1667446792125702,0.154077723622322,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004688352346,-569.6055297851562,300.2530517578125,0.3853216767311096,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093435704708099,-5458.9765625,304.16064453125,0.8897081613540649,0.4940648376941681,0.3478969633579254,293.2402648925781,297.1499938964844,293.1499938964844,0.5187141299247742,-8892.5517578125,304.1641540527344,0.9526314735412598,0.5958653092384338,0.5665631294250488,293.1708679199219,297.1499938964844,293.1499938964844,0.0201821904629468,-4374.9345703125,304.1527099609375,0.4085017144680023,0.0570090599358081,0.2789825797080993,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.4033719301223755,0.652553141117096,0.652553141117096,1.0,1.0,-1.679861068725586,0.6923227310180664,0.9875383973121644,0.3034173846244812,0.0,0.0,0.8521857857704163,137.22998046875,105.0,11.97716236114502,-20339.6640625,661.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.465730607509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728559732437134,1.1728683710098269,-1.2439548299880698e-05,0.0,0.0004726573533844,0.0,0.0,190.85842895507807,0.0,0.0,0.0,0.6536383032798767,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067882031202316,-2415.35791015625,304.14813232421875,0.6252397298812866,0.1667446792125702,0.154077723622322,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004688352346,-569.6055297851562,300.2530517578125,0.3853216767311096,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093435704708099,-5458.9765625,304.16064453125,0.8897081613540649,0.4940648376941681,0.3478969633579254,293.2402648925781,297.1499938964844,293.1499938964844,0.5187141299247742,-8892.5517578125,304.1641540527344,0.9526314735412598,0.5958653092384338,0.5665631294250488,293.1708679199219,297.1499938964844,293.1499938964844,0.0201821904629468,-4374.9345703125,304.1527099609375,0.4085017144680023,0.0570090599358081,0.2789825797080993,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.4033719301223755,0.652553141117096,0.652553141117096,1.0,1.0,-1.679861068725586,0.6923227310180664,0.9875383973121644,0.3034173846244812,0.0,0.0,0.8521857857704163,137.22998046875,105.0,11.97716236114502,-20339.6640625,661.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.465730607509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728559732437134,1.1728683710098269,-1.2439548299880698e-05,0.0,0.0004726573533844,0.0,0.0,190.85842895507807,0.0,0.0,0.0,0.6536383032798767,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072292327880859,-2423.3232421875,304.14801025390625,0.6355072855949402,0.1678443849086761,0.1546466499567031,293.6806640625,297.1499938964844,293.1499938964844,0.0076562012545764,-551.6942749023438,300.0472717285156,0.3938269317150116,0.050000000745058,0.0516700968146324,293.2166442871094,297.1499938964844,293.1499938964844,0.4071845710277557,-5436.333984375,304.16070556640625,0.9034146070480348,0.4926424324512481,0.3465861082077026,293.23834228515625,297.1499938964844,293.1499938964844,0.5158582329750061,-8854.2861328125,304.1641845703125,0.9674640893936156,0.5939646363258362,0.5643407702445984,293.1697692871094,297.1499938964844,293.1499938964844,0.0196777768433094,-4319.26513671875,304.15264892578125,0.4149979650974273,0.0567037276923656,0.2755398452281952,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930419683456421,0.6530948877334595,0.6530948877334595,1.0,1.0,-1.6716517210006714,0.688819408416748,0.9828322529792786,0.3018399178981781,0.0,0.0,0.847981333732605,126.16236877441406,93.0,7.590549945831299,-20241.283203125,624.1431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629627168178558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165802001953125,1.1658143997192385,-1.2342001355136745e-05,0.0,0.0004698483098763,0.0,0.0,187.9810791015625,0.0,0.0,0.0,0.6503337621688843,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072292327880859,-2423.3232421875,304.14801025390625,0.6355072855949402,0.1678443849086761,0.1546466499567031,293.6806640625,297.1499938964844,293.1499938964844,0.0076562012545764,-551.6942749023438,300.0472717285156,0.3938269317150116,0.050000000745058,0.0516700968146324,293.2166442871094,297.1499938964844,293.1499938964844,0.4071845710277557,-5436.333984375,304.16070556640625,0.9034146070480348,0.4926424324512481,0.3465861082077026,293.23834228515625,297.1499938964844,293.1499938964844,0.5158582329750061,-8854.2861328125,304.1641845703125,0.9674640893936156,0.5939646363258362,0.5643407702445984,293.1697692871094,297.1499938964844,293.1499938964844,0.0196777768433094,-4319.26513671875,304.15264892578125,0.4149979650974273,0.0567037276923656,0.2755398452281952,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930419683456421,0.6530948877334595,0.6530948877334595,1.0,1.0,-1.6716517210006714,0.688819408416748,0.9828322529792786,0.3018399178981781,0.0,0.0,0.847981333732605,126.16236877441406,93.0,7.590549945831299,-20241.283203125,624.1431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629627168178558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165802001953125,1.1658143997192385,-1.2342001355136745e-05,0.0,0.0004698483098763,0.0,0.0,187.9810791015625,0.0,0.0,0.0,0.6503337621688843,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074729561805725,-2427.75244140625,304.14794921875,0.6412296295166016,0.1684066504240036,0.1549413502216339,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885729700326,-542.7532958984375,299.9424743652344,0.3980008661746979,0.050000000745058,0.051452811807394,293.21588134765625,297.1499938964844,293.1499938964844,0.4061728119850158,-5425.77001953125,304.1605834960937,0.911406636238098,0.4919465184211731,0.3459400534629822,293.2373962402344,297.1499938964844,293.1499938964844,0.5145161747932434,-8836.38671875,304.1640625,0.9750627279281616,0.5930338501930237,0.5632461905479431,293.1692199707031,297.1499938964844,293.1499938964844,0.0194371808320283,-4292.44970703125,304.152587890625,0.4188112914562225,0.0565594397485256,0.2738495767116546,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4450988769531,291.1796569824219,1.0,0.3877263069152832,0.6533646583557129,0.6533646583557129,1.0,1.0,-1.6676254272460938,0.6871030926704407,0.980522394180298,0.3010663390159607,0.0,0.0,0.8459029793739319,120.57899475097656,93.0,5.013000965118408,-20190.4453125,605.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8562927246094,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.892578125,18000.0,0.0,0.0,0.4616213738918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.162088394165039,1.1621006727218628,-1.2290029189898632e-05,0.0,0.0004684870073106,0.0,0.0,186.46983337402344,0.0,0.0,0.0,0.648594856262207,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077287569642067,-2432.411865234375,304.1478576660156,0.6474586129188538,0.1689750105142593,0.1552415341138839,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244320228695,-533.8496704101562,299.83642578125,0.4022336006164551,0.050000000745058,0.0512347109615802,293.2151184082031,297.1499938964844,293.1499938964844,0.4051977694034576,-5415.607421875,304.1604309082031,0.9204738736152648,0.4912599325180053,0.3453000485897064,293.2364501953125,297.1499938964844,293.1499938964844,0.5132213234901428,-8819.1484375,304.1638488769531,0.98268324136734,0.5921152234077454,0.562162458896637,293.168701171875,297.1499938964844,293.1499938964844,0.019203033298254,-4266.17041015625,304.1525573730469,0.4231024384498596,0.0564195588231086,0.2721771001815796,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.44873046875,291.17974853515625,1.0,0.3823159337043762,0.6536370515823364,0.6536370515823364,1.0,1.0,-1.6636463403701782,0.6854099631309509,0.978236436843872,0.3003011643886566,0.0,0.0,0.8438929915428162,114.97606658935548,81.0,2.6769068241119385,-20139.392578125,586.9498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,309.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.185546875,18000.0,0.0,0.0,0.4603065252304077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583802700042725,1.1583925485610962,-1.2237844202900304e-05,0.0,0.000467152625788,0.0,0.0,184.9647827148437,0.0,0.0,0.0,0.6468586325645447,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082657873630523,-2442.20751953125,304.1476745605469,0.6617621779441833,0.1701245009899139,0.1558539271354675,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046694017946,-516.060791015625,299.6206970214844,0.4115058481693268,0.050000000745058,0.0507971867918968,293.2136535644531,297.1499938964844,293.1499938964844,0.4033303558826446,-5396.16650390625,304.1600646972656,0.9411414265632628,0.4899120032787323,0.3440372943878174,293.2345275878906,297.1499938964844,293.1499938964844,0.5107340216636658,-8786.1064453125,304.16339111328125,0.997683048248291,0.5903114080429077,0.5600259304046631,293.1676940917969,297.1499938964844,293.1499938964844,0.0187507849186658,-4214.830078125,304.1524658203125,0.4334968626499176,0.0561504401266574,0.2688779234886169,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712181746959686,0.6541982293128967,0.6541982293128967,1.0,1.0,-1.6558071374893188,0.6820882558822632,0.9737188816070556,0.2987897992134094,0.0,0.0,0.8401395678520203,103.7392578125,69.0,-0.7556779384613037,-20038.087890625,550.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577542841434479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151215672492981,1.1512278318405151,-1.2136564691900276e-05,0.0,0.0004645624139811,0.0,0.0,182.0718536376953,0.0,0.0,0.0,0.6435040235519409,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082657873630523,-2442.20751953125,304.1476745605469,0.6617621779441833,0.1701245009899139,0.1558539271354675,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046694017946,-516.060791015625,299.6206970214844,0.4115058481693268,0.050000000745058,0.0507971867918968,293.2136535644531,297.1499938964844,293.1499938964844,0.4033303558826446,-5396.16650390625,304.1600646972656,0.9411414265632628,0.4899120032787323,0.3440372943878174,293.2345275878906,297.1499938964844,293.1499938964844,0.5107340216636658,-8786.1064453125,304.16339111328125,0.997683048248291,0.5903114080429077,0.5600259304046631,293.1676940917969,297.1499938964844,293.1499938964844,0.0187507849186658,-4214.830078125,304.1524658203125,0.4334968626499176,0.0561504401266574,0.2688779234886169,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712181746959686,0.6541982293128967,0.6541982293128967,1.0,1.0,-1.6558071374893188,0.6820882558822632,0.9737188816070556,0.2987897992134094,0.0,0.0,0.8401395678520203,103.7392578125,69.0,-0.7556779384613037,-20038.087890625,550.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577542841434479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151215672492981,1.1512278318405151,-1.2136564691900276e-05,0.0,0.0004645624139811,0.0,0.0,182.0718536376953,0.0,0.0,0.0,0.6435040235519409,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086660102009773,-2449.039794921875,304.1477966308594,0.675329864025116,0.171342134475708,0.1566058695316314,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045162431895,-498.3445434570313,299.410888671875,0.4202499985694885,0.050000000745058,0.0504563339054584,293.2120361328125,297.1499938964844,293.1499938964844,0.4006865620613098,-5367.73193359375,304.1612243652344,0.958592653274536,0.488622784614563,0.3428878784179687,293.2171325683594,297.1499938964844,293.1499938964844,0.4856460690498352,-8422.32421875,304.2016296386719,0.9990000128746032,0.591619610786438,0.5361987352371216,293.1663818359375,297.1499938964844,293.1499938964844,0.0183476619422435,-4166.17041015625,304.1523132324219,0.4437134265899658,0.055969912558794,0.2663173675537109,291.20294189453125,291.1499938964844,258.71612548828125,257.2953491210937,279.1668395996094,293.46978759765625,291.20709228515625,1.0,0.3588418960571289,0.6563854217529297,0.6563854217529297,1.0,1.0,-1.6235603094100952,0.6683952212333679,0.9551650881767272,0.2922271192073822,0.0,0.0,0.8322469592094421,94.46217346191406,72.0,39.5625228881836,-19760.7109375,503.8557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8332214355469,309.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.4550004303455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142085313796997,1.1420973539352417,-1.2020422218483873e-05,0.0,0.0004617676022462,0.0,0.0,178.5567626953125,0.0,0.0,0.0,0.6391248106956482,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086660102009773,-2449.039794921875,304.1477966308594,0.675329864025116,0.171342134475708,0.1566058695316314,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045162431895,-498.3445434570313,299.410888671875,0.4202499985694885,0.050000000745058,0.0504563339054584,293.2120361328125,297.1499938964844,293.1499938964844,0.4006865620613098,-5367.73193359375,304.1612243652344,0.958592653274536,0.488622784614563,0.3428878784179687,293.2171325683594,297.1499938964844,293.1499938964844,0.4856460690498352,-8422.32421875,304.2016296386719,0.9990000128746032,0.591619610786438,0.5361987352371216,293.1663818359375,297.1499938964844,293.1499938964844,0.0183476619422435,-4166.17041015625,304.1523132324219,0.4437134265899658,0.055969912558794,0.2663173675537109,291.20294189453125,291.1499938964844,258.71612548828125,257.2953491210937,279.1668395996094,293.46978759765625,291.20709228515625,1.0,0.3588418960571289,0.6563854217529297,0.6563854217529297,1.0,1.0,-1.6235603094100952,0.6683952212333679,0.9551650881767272,0.2922271192073822,0.0,0.0,0.8322469592094421,94.46217346191406,72.0,39.5625228881836,-19760.7109375,503.8557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8332214355469,309.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.337890625,18000.0,0.0,0.0,0.4550004303455353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.142085313796997,1.1420973539352417,-1.2020422218483873e-05,0.0,0.0004617676022462,0.0,0.0,178.5567626953125,0.0,0.0,0.0,0.6391248106956482,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898571372032,-2454.176513671875,304.1479797363281,0.6853394508361816,0.1725464165210724,0.1574966311454773,293.7217102050781,297.1499938964844,293.1499938964844,0.0064220991916954,-480.87152099609375,299.2056579589844,0.4266658425331116,0.050000000745058,0.0502472259104251,293.2111511230469,297.1499938964844,293.1499938964844,0.3973925709724426,-5332.0869140625,304.16290283203125,0.9692568182945251,0.4872335493564605,0.3417904675006866,293.17559814453125,297.1499938964844,293.1499938964844,0.4632214605808258,-8107.4716796875,304.2209167480469,0.9990000128746032,0.5983231663703918,0.5173654556274414,293.1648864746094,297.1499938964844,293.1499938964844,0.018043290823698,-4126.888671875,304.15203857421875,0.4511581063270569,0.0558579713106155,0.2647601664066314,291.2501525878906,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4984130859375,291.25244140625,1.0,0.3508444726467132,0.659230649471283,0.659230649471283,1.0,1.0,-1.5982732772827148,0.65821373462677,0.9400596022605896,0.2873773574829101,0.0,0.0,0.815394937992096,88.6633071899414,75.0,50.72351837158203,-19498.859375,472.9250183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029846191406,309.73358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.646484375,18000.0,0.0,0.0,0.4514453411102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175074577331543,1.1175191402435305,-1.1721243026840966e-05,0.0,0.0004581596294883,0.0,0.0,169.4290008544922,0.0,0.0,0.0,0.627729058265686,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898571372032,-2454.176513671875,304.1479797363281,0.6853394508361816,0.1725464165210724,0.1574966311454773,293.7217102050781,297.1499938964844,293.1499938964844,0.0064220991916954,-480.87152099609375,299.2056579589844,0.4266658425331116,0.050000000745058,0.0502472259104251,293.2111511230469,297.1499938964844,293.1499938964844,0.3973925709724426,-5332.0869140625,304.16290283203125,0.9692568182945251,0.4872335493564605,0.3417904675006866,293.17559814453125,297.1499938964844,293.1499938964844,0.4632214605808258,-8107.4716796875,304.2209167480469,0.9990000128746032,0.5983231663703918,0.5173654556274414,293.1648864746094,297.1499938964844,293.1499938964844,0.018043290823698,-4126.888671875,304.15203857421875,0.4511581063270569,0.0558579713106155,0.2647601664066314,291.2501525878906,291.1499938964844,258.7041015625,257.2852783203125,279.1743469238281,293.4984130859375,291.25244140625,1.0,0.3508444726467132,0.659230649471283,0.659230649471283,1.0,1.0,-1.5982732772827148,0.65821373462677,0.9400596022605896,0.2873773574829101,0.0,0.0,0.815394937992096,88.6633071899414,75.0,50.72351837158203,-19498.859375,472.9250183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029846191406,309.73358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.646484375,18000.0,0.0,0.0,0.4514453411102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175074577331543,1.1175191402435305,-1.1721243026840966e-05,0.0,0.0004581596294883,0.0,0.0,169.4290008544922,0.0,0.0,0.0,0.627729058265686,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096222922205925,-2465.436279296875,304.1475830078125,0.6922922730445862,0.1736859381198883,0.158420905470848,293.7326965332031,297.1499938964844,293.1499938964844,0.0061687184497714,-465.2601013183594,298.9855651855469,0.430955171585083,0.050000000745058,0.0501232296228408,293.2104797363281,297.1499938964844,293.1499938964844,0.3951515555381775,-5308.55322265625,304.16229248046875,0.975259006023407,0.4858222603797912,0.34072145819664,293.13385009765625,297.1499938964844,293.1499938964844,0.4493127763271332,-7916.859375,304.2200927734375,0.9990000128746032,0.6061476469039917,0.5058669447898865,293.1631774902344,297.1499938964844,293.1499938964844,0.017898928374052,-4108.58251953125,304.151611328125,0.4561450779438019,0.0558259151875972,0.2639228403568268,291.2672424316406,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5372619628906,291.2674255371094,1.0,0.3459348678588867,0.6622802019119263,0.6622802019119263,1.0,1.0,-1.583135962486267,0.6526767611503601,0.9304592609405518,0.2849879860877991,0.0,0.0,0.7983282804489136,85.2255630493164,93.0,25.05112266540528,-19287.201171875,454.8497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,309.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18364.794921875,18000.0,0.0,0.0,0.4472455084323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848267078399658,1.0848380327224731,-1.1299594007141422e-05,0.0,0.0004538973444141,0.0,0.0,157.491455078125,0.0,0.0,0.0,0.6126801371574402,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096222922205925,-2465.436279296875,304.1475830078125,0.6922922730445862,0.1736859381198883,0.158420905470848,293.7326965332031,297.1499938964844,293.1499938964844,0.0061687184497714,-465.2601013183594,298.9855651855469,0.430955171585083,0.050000000745058,0.0501232296228408,293.2104797363281,297.1499938964844,293.1499938964844,0.3951515555381775,-5308.55322265625,304.16229248046875,0.975259006023407,0.4858222603797912,0.34072145819664,293.13385009765625,297.1499938964844,293.1499938964844,0.4493127763271332,-7916.859375,304.2200927734375,0.9990000128746032,0.6061476469039917,0.5058669447898865,293.1631774902344,297.1499938964844,293.1499938964844,0.017898928374052,-4108.58251953125,304.151611328125,0.4561450779438019,0.0558259151875972,0.2639228403568268,291.2672424316406,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5372619628906,291.2674255371094,1.0,0.3459348678588867,0.6622802019119263,0.6622802019119263,1.0,1.0,-1.583135962486267,0.6526767611503601,0.9304592609405518,0.2849879860877991,0.0,0.0,0.7983282804489136,85.2255630493164,93.0,25.05112266540528,-19287.201171875,454.8497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,309.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18364.794921875,18000.0,0.0,0.0,0.4472455084323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848267078399658,1.0848380327224731,-1.1299594007141422e-05,0.0,0.0004538973444141,0.0,0.0,157.491455078125,0.0,0.0,0.0,0.6126801371574402,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100848764181137,-2473.945556640625,304.1471862792969,0.6926747560501099,0.174192190170288,0.1589080691337585,293.7382507324219,297.1499938964844,293.1499938964844,0.0060565117746591,-458.4555969238281,298.86883544921875,0.4306588470935821,0.050000000745058,0.0501314662396907,293.2102355957031,297.1499938964844,293.1499938964844,0.3945484459400177,-5302.658203125,304.1611328125,0.9743618369102478,0.485104352235794,0.3402354419231415,293.1178283691406,297.1499938964844,293.1499938964844,0.4492945671081543,-7923.9775390625,304.20721435546875,0.9990000128746032,0.6095067262649536,0.5066360831260681,293.1623840332031,297.1499938964844,293.1499938964844,0.0179108139127492,-4110.443359375,304.1512756347656,0.4557663798332214,0.0558149814605712,0.2639415860176086,291.2630615234375,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.55377197265625,291.2609558105469,1.0,0.3466897308826446,0.6633206605911255,0.6633206605911255,1.0,1.0,-1.5840823650360107,0.6535816192626953,0.9305007457733154,0.2855595350265503,0.0,0.0,0.7911279797554016,85.44866180419922,93.0,0.3767420649528503,-19241.619140625,455.9952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508728027344,309.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18360.83984375,18000.0,0.0,0.0,0.4450050890445709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0683248043060305,1.0683358907699585,-1.1082937817263884e-05,0.0,0.0004516236076597,0.0,0.0,151.61874389648438,0.0,0.0,0.0,0.6051177382469177,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107099056243896,-2485.68017578125,304.14654541015625,0.690946638584137,0.1746474951505661,0.1593911349773407,293.743896484375,297.1499938964844,293.1499938964844,0.0059556812047958,-452.5841674804688,298.7437438964844,0.4287224411964416,0.050000000745058,0.0501863993704319,293.21002197265625,297.1499938964844,293.1499938964844,0.3945733606815338,-5303.869140625,304.1590576171875,0.9708320498466492,0.4843798577785492,0.3397752642631531,293.1097106933594,297.1499938964844,293.1499938964844,0.4544017314910888,-8005.625,304.1874694824219,0.9990000128746032,0.6115173697471619,0.5117522478103638,293.1618347167969,297.1499938964844,293.1499938964844,0.0179728828370571,-4119.59033203125,304.15093994140625,0.4532895982265472,0.0557643435895442,0.2640746235847473,291.24169921875,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.56268310546875,291.2372741699219,1.0,0.3491054773330688,0.6637705564498901,0.6637705564498901,1.0,1.0,-1.5904728174209597,0.6566851139068604,0.933787763118744,0.2872442305088043,0.0,0.0,0.7870773673057556,86.96251678466797,111.0,-33.92021179199219,-19240.65234375,463.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.085205078125,309.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18302.91015625,18000.0,0.0,0.0,0.4428223371505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0546671152114868,1.054677963256836,-1.0893764738284515e-05,0.0,0.0004494083987083,0.0,0.0,146.76100158691406,0.0,0.0,0.0,0.5989081263542175,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122621297836303,-2515.072509765625,304.1451110839844,0.683005690574646,0.1754323989152908,0.1603423058986663,293.75537109375,297.1499938964844,293.1499938964844,0.0057774460874497,-442.6504821777344,298.4745483398437,0.4216910898685455,0.050000000745058,0.0504067577421665,293.2097473144531,297.1499938964844,293.1499938964844,0.3958508670330047,-5319.86376953125,304.1539001464844,0.9574580192565918,0.4829156398773193,0.3389261662960052,293.1200561523437,297.1499938964844,293.1499938964844,0.4763968288898468,-8336.3916015625,304.1380920410156,0.9990000128746032,0.6105132102966309,0.5317829847335815,293.1621398925781,297.1499938964844,293.1499938964844,0.0181122422218322,-4142.0107421875,304.150390625,0.4435583651065826,0.0554108843207359,0.263956069946289,291.1662292480469,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.55718994140625,291.1595764160156,1.0,0.3580299317836761,0.6628291010856628,0.6628291010856628,1.0,1.0,-1.6147583723068235,0.6673361659049988,0.947422206401825,0.2926594614982605,0.0,0.0,0.7896078824996948,93.0191879272461,114.0,-91.73242950439452,-19368.763671875,494.6410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0809631347656,309.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.04296875,18000.0,0.0,0.0,0.4390951097011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045143723487854,1.0451544523239136,-1.0716275937738828e-05,0.0,0.00044562574476,0.0,0.0,142.99505615234375,0.0,0.0,0.0,0.5945113301277161,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122621297836303,-2515.072509765625,304.1451110839844,0.683005690574646,0.1754323989152908,0.1603423058986663,293.75537109375,297.1499938964844,293.1499938964844,0.0057774460874497,-442.6504821777344,298.4745483398437,0.4216910898685455,0.050000000745058,0.0504067577421665,293.2097473144531,297.1499938964844,293.1499938964844,0.3958508670330047,-5319.86376953125,304.1539001464844,0.9574580192565918,0.4829156398773193,0.3389261662960052,293.1200561523437,297.1499938964844,293.1499938964844,0.4763968288898468,-8336.3916015625,304.1380920410156,0.9990000128746032,0.6105132102966309,0.5317829847335815,293.1621398925781,297.1499938964844,293.1499938964844,0.0181122422218322,-4142.0107421875,304.150390625,0.4435583651065826,0.0554108843207359,0.263956069946289,291.1662292480469,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.55718994140625,291.1595764160156,1.0,0.3580299317836761,0.6628291010856628,0.6628291010856628,1.0,1.0,-1.6147583723068235,0.6673361659049988,0.947422206401825,0.2926594614982605,0.0,0.0,0.7896078824996948,93.0191879272461,114.0,-91.73242950439452,-19368.763671875,494.6410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0809631347656,309.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.04296875,18000.0,0.0,0.0,0.4390951097011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045143723487854,1.0451544523239136,-1.0716275937738828e-05,0.0,0.00044562574476,0.0,0.0,142.99505615234375,0.0,0.0,0.0,0.5945113301277161,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137268543243408,-2542.7216796875,304.14434814453125,0.6760233044624329,0.1760908216238021,0.1611596196889877,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969101376831,-432.2376708984375,298.1965026855469,0.4159140288829803,0.050000000745058,0.0506167113780975,293.20953369140625,297.1499938964844,293.1499938964844,0.3972311317920685,-5336.3154296875,304.150390625,0.944715678691864,0.4814487397670746,0.3380632400512695,293.15692138671875,297.1499938964844,293.1499938964844,0.4983779489994049,-8655.041015625,304.10601806640625,0.9990000128746032,0.6038276553153992,0.5501911640167236,293.1642150878906,297.1499938964844,293.1499938964844,0.0180201902985572,-4137.01220703125,304.15045166015625,0.4339284002780914,0.0546844899654388,0.262083500623703,291.08837890625,291.1499938964844,258.6829528808594,257.2680053710937,279.1377258300781,293.537109375,291.0838928222656,1.0,0.3654261231422424,0.6609241962432861,0.6609241962432861,1.0,1.0,-1.634815335273743,0.6756004095077515,0.959214985370636,0.2967476844787597,0.0,0.0,0.8033867478370667,98.74063110351562,117.0,-96.10198974609376,-19530.087890625,522.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594116210937,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17791.359375,18000.0,0.0,0.0,0.4367950558662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061334490776062,1.0613453388214111,-1.0863747775147203e-05,0.0,0.0004432914720382,0.0,0.0,147.94395446777344,0.0,0.0,0.0,0.6017664074897766,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137268543243408,-2542.7216796875,304.14434814453125,0.6760233044624329,0.1760908216238021,0.1611596196889877,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969101376831,-432.2376708984375,298.1965026855469,0.4159140288829803,0.050000000745058,0.0506167113780975,293.20953369140625,297.1499938964844,293.1499938964844,0.3972311317920685,-5336.3154296875,304.150390625,0.944715678691864,0.4814487397670746,0.3380632400512695,293.15692138671875,297.1499938964844,293.1499938964844,0.4983779489994049,-8655.041015625,304.10601806640625,0.9990000128746032,0.6038276553153992,0.5501911640167236,293.1642150878906,297.1499938964844,293.1499938964844,0.0180201902985572,-4137.01220703125,304.15045166015625,0.4339284002780914,0.0546844899654388,0.262083500623703,291.08837890625,291.1499938964844,258.6829528808594,257.2680053710937,279.1377258300781,293.537109375,291.0838928222656,1.0,0.3654261231422424,0.6609241962432861,0.6609241962432861,1.0,1.0,-1.634815335273743,0.6756004095077515,0.959214985370636,0.2967476844787597,0.0,0.0,0.8033867478370667,98.74063110351562,117.0,-96.10198974609376,-19530.087890625,522.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594116210937,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17791.359375,18000.0,0.0,0.0,0.4367950558662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061334490776062,1.0613453388214111,-1.0863747775147203e-05,0.0,0.0004432914720382,0.0,0.0,147.94395446777344,0.0,0.0,0.0,0.6017664074897766,4.0,0.0,1.0
