time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148152649402618,-2563.0126953125,304.1444396972656,0.6699720025062561,0.1765869259834289,0.1618276983499527,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035568609833,-420.2013549804688,297.9228820800781,0.4111711382865906,0.050000000745058,0.0508117601275444,293.2095031738281,297.1499938964844,293.1499938964844,0.3977138698101043,-5342.1376953125,304.1495056152344,0.9330915808677672,0.4799468219280243,0.3371703326702118,293.2025756835937,297.1499938964844,293.1499938964844,0.5169020295143127,-8914.8115234375,304.0903625488281,0.9990000128746032,0.5944070816040039,0.5651978254318237,293.1671447753906,297.1499938964844,293.1499938964844,0.0177003033459186,-4102.654296875,304.1508178710937,0.4249121248722076,0.0537298806011676,0.2589128911495209,291.037841796875,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.52178955078125,291.03497314453125,1.0,0.371787428855896,0.6591594219207764,0.6591594219207764,1.0,1.0,-1.6490147113800049,0.6812417507171631,0.967772901058197,0.299460768699646,0.0,0.0,0.8219289183616638,103.9708023071289,120.0,-72.88211822509766,-19665.787109375,546.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7487487792969,309.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17648.37890625,18000.0,0.0,0.0,0.436064600944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917295217514038,1.0917408466339111,-1.1228812581975944e-05,0.0,0.0004425501392688,0.0,0.0,158.38902282714844,0.0,0.0,0.0,0.6157086491584778,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148152649402618,-2563.0126953125,304.1444396972656,0.6699720025062561,0.1765869259834289,0.1618276983499527,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035568609833,-420.2013549804688,297.9228820800781,0.4111711382865906,0.050000000745058,0.0508117601275444,293.2095031738281,297.1499938964844,293.1499938964844,0.3977138698101043,-5342.1376953125,304.1495056152344,0.9330915808677672,0.4799468219280243,0.3371703326702118,293.2025756835937,297.1499938964844,293.1499938964844,0.5169020295143127,-8914.8115234375,304.0903625488281,0.9990000128746032,0.5944070816040039,0.5651978254318237,293.1671447753906,297.1499938964844,293.1499938964844,0.0177003033459186,-4102.654296875,304.1508178710937,0.4249121248722076,0.0537298806011676,0.2589128911495209,291.037841796875,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.52178955078125,291.03497314453125,1.0,0.371787428855896,0.6591594219207764,0.6591594219207764,1.0,1.0,-1.6490147113800049,0.6812417507171631,0.967772901058197,0.299460768699646,0.0,0.0,0.8219289183616638,103.9708023071289,120.0,-72.88211822509766,-19665.787109375,546.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7487487792969,309.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17648.37890625,18000.0,0.0,0.0,0.436064600944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917295217514038,1.0917408466339111,-1.1228812581975944e-05,0.0,0.0004425501392688,0.0,0.0,158.38902282714844,0.0,0.0,0.0,0.6157086491584778,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153702512383461,-2572.782470703125,304.1453857421875,0.6621122360229492,0.1769757270812988,0.1624523699283599,293.792236328125,297.1499938964844,293.1499938964844,0.0052063600160181,-406.8117370605469,297.6672668457031,0.405396044254303,0.050000000745058,0.0510778911411762,293.2094421386719,297.1499938964844,293.1499938964844,0.3965619504451751,-5329.177734375,304.1517028808594,0.9186036586761476,0.4784528911113739,0.3363368809223175,293.2311096191406,297.1499938964844,293.1499938964844,0.5115599632263184,-8825.072265625,304.1189880371094,0.9866553544998168,0.5872248411178589,0.558351993560791,293.1698303222656,297.1499938964844,293.1499938964844,0.017288826406002,-4052.6279296875,304.1512451171875,0.4151278138160705,0.0527484007179737,0.2557793855667114,291.037353515625,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0389404296875,1.0,0.376372754573822,0.6595372557640076,0.6595372557640076,1.0,1.0,-1.6370935440063477,0.6759762763977051,0.9611173272132874,0.2967325150966644,0.0,0.0,0.8377636671066284,110.46829223632812,123.0,-8.436702728271484,-19608.396484375,556.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17650.3515625,18000.0,0.0,0.0,0.4364260137081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251813173294067,1.1251929998397827,-1.1679591807478571e-05,0.0,0.0004429169348441,0.0,0.0,170.87112426757812,0.0,0.0,0.0,0.6311398148536682,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153702512383461,-2572.782470703125,304.1453857421875,0.6621122360229492,0.1769757270812988,0.1624523699283599,293.792236328125,297.1499938964844,293.1499938964844,0.0052063600160181,-406.8117370605469,297.6672668457031,0.405396044254303,0.050000000745058,0.0510778911411762,293.2094421386719,297.1499938964844,293.1499938964844,0.3965619504451751,-5329.177734375,304.1517028808594,0.9186036586761476,0.4784528911113739,0.3363368809223175,293.2311096191406,297.1499938964844,293.1499938964844,0.5115599632263184,-8825.072265625,304.1189880371094,0.9866553544998168,0.5872248411178589,0.558351993560791,293.1698303222656,297.1499938964844,293.1499938964844,0.017288826406002,-4052.6279296875,304.1512451171875,0.4151278138160705,0.0527484007179737,0.2557793855667114,291.037353515625,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.0389404296875,1.0,0.376372754573822,0.6595372557640076,0.6595372557640076,1.0,1.0,-1.6370935440063477,0.6759762763977051,0.9611173272132874,0.2967325150966644,0.0,0.0,0.8377636671066284,110.46829223632812,123.0,-8.436702728271484,-19608.396484375,556.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17650.3515625,18000.0,0.0,0.0,0.4364260137081146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251813173294067,1.1251929998397827,-1.1679591807478571e-05,0.0,0.0004429169348441,0.0,0.0,170.87112426757812,0.0,0.0,0.0,0.6311398148536682,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155014559626579,-2574.87646484375,304.14599609375,0.6591218113899231,0.1771430820226669,0.1627100557088852,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993217155337,-399.2621154785156,297.5428771972656,0.4031752943992615,0.050000000745058,0.0511875674128532,293.2095947265625,297.1499938964844,293.1499938964844,0.3955818712711334,-5318.22705078125,304.1531677246094,0.9129709601402284,0.4776707589626312,0.335882306098938,293.23699951171875,297.1499938964844,293.1499938964844,0.5092815160751343,-8788.37890625,304.12872314453125,0.9813575744628906,0.5850424766540527,0.5560749173164368,293.1710510253906,297.1499938964844,293.1499938964844,0.0170501675456762,-4022.430419921875,304.1514587402344,0.4111991226673126,0.0522583983838558,0.2540769577026367,291.0480651855469,291.1499938964844,258.70050048828125,257.28338623046875,279.15216064453125,293.5292663574219,291.0495910644531,1.0,0.3782606422901153,0.6600152850151062,0.6600152850151062,1.0,1.0,-1.6322102546691897,0.6739766597747803,0.9582335948944092,0.2957209050655365,0.0,0.0,0.8434853553771973,113.14549255371094,123.0,9.290379524230955,-19574.693359375,561.1551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,309.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.427734375,18000.0,0.0,0.0,0.4367947578430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1381454467773438,1.1381572484970093,-1.1868869478348644e-05,0.0,0.0004432911518961,0.0,0.0,176.0057830810547,0.0,0.0,0.0,0.6372204422950745,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156229227781295,-2576.814208984375,304.146484375,0.6565691828727722,0.1773139685392379,0.1629550606012344,293.80517578125,297.1499938964844,293.1499938964844,0.0049917371943593,-391.5968627929688,297.4173583984375,0.401233047246933,0.050000000745058,0.0512860268354415,293.2097473144531,297.1499938964844,293.1499938964844,0.3945747017860412,-5307.06689453125,304.1544189453125,0.9081394076347352,0.4768821597099304,0.335410475730896,293.24029541015625,297.1499938964844,293.1499938964844,0.5074160099029541,-8758.783203125,304.1359558105469,0.9766424894332886,0.5832871198654175,0.5543370842933655,293.1720886230469,297.1499938964844,293.1499938964844,0.0168161820620298,-3992.51904296875,304.151611328125,0.407707929611206,0.0517870783805847,0.2523841261863708,291.05841064453125,291.1499938964844,258.7076416015625,257.28955078125,279.1561279296875,293.5343322753906,291.0599365234375,1.0,0.3799617290496826,0.6606218218803406,0.6606218218803406,1.0,1.0,-1.627936601638794,0.6723073124885559,0.9556293487548828,0.2949155867099762,0.0,0.0,0.8485486507415771,115.55142974853516,126.0,18.66698837280273,-19542.0625,565.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294982910156,309.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17740.837890625,18000.0,0.0,0.0,0.437247097492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149276614189148,1.1492886543273926,-1.20328504635836e-05,0.0,0.0004437502066139,0.0,0.0,180.4984893798828,0.0,0.0,0.0,0.6424593329429626,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158573627471923,-2580.578125,304.14727783203125,0.6523632407188416,0.1776718199253082,0.1634370237588882,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742892056703,-375.8736572265625,297.16375732421875,0.3978691399097442,0.050000000745058,0.0514601543545722,293.2100524902344,297.1499938964844,293.1499938964844,0.3925109207630157,-5284.41162109375,304.1563720703125,0.9002348184585571,0.4753089845180511,0.3344473838806152,293.2432861328125,297.1499938964844,293.1499938964844,0.5041812062263489,-8709.021484375,304.1459045410156,0.9682998657226562,0.580390214920044,0.5516266822814941,293.1737060546875,297.1499938964844,293.1499938964844,0.0163757372647523,-3935.268310546875,304.1517944335937,0.401553213596344,0.0509009100496768,0.2491479516029358,291.0787353515625,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.0802307128906,1.0,0.3829587399959564,0.6621506810188293,0.6621506810188293,1.0,1.0,-1.6204280853271484,0.6695663928985596,0.950861632823944,0.2936955988407135,0.0,0.0,0.8566855192184448,119.80831146240234,129.0,26.027080535888672,-19481.396484375,571.9511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,309.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17808.208984375,18000.0,0.0,0.0,0.4383039474487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167134165763855,1.1671464443206787,-1.229927784152096e-05,0.0,0.0004448227700777,0.0,0.0,187.87564086914065,0.0,0.0,0.0,0.6508699059486389,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158573627471923,-2580.578125,304.14727783203125,0.6523632407188416,0.1776718199253082,0.1634370237588882,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742892056703,-375.8736572265625,297.16375732421875,0.3978691399097442,0.050000000745058,0.0514601543545722,293.2100524902344,297.1499938964844,293.1499938964844,0.3925109207630157,-5284.41162109375,304.1563720703125,0.9002348184585571,0.4753089845180511,0.3344473838806152,293.2432861328125,297.1499938964844,293.1499938964844,0.5041812062263489,-8709.021484375,304.1459045410156,0.9682998657226562,0.580390214920044,0.5516266822814941,293.1737060546875,297.1499938964844,293.1499938964844,0.0163757372647523,-3935.268310546875,304.1517944335937,0.401553213596344,0.0509009100496768,0.2491479516029358,291.0787353515625,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.0802307128906,1.0,0.3829587399959564,0.6621506810188293,0.6621506810188293,1.0,1.0,-1.6204280853271484,0.6695663928985596,0.950861632823944,0.2936955988407135,0.0,0.0,0.8566855192184448,119.80831146240234,129.0,26.027080535888672,-19481.396484375,571.9511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,309.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17808.208984375,18000.0,0.0,0.0,0.4383039474487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167134165763855,1.1671464443206787,-1.229927784152096e-05,0.0,0.0004448227700777,0.0,0.0,187.87564086914065,0.0,0.0,0.0,0.6508699059486389,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160815432667732,-2584.19580078125,304.1477966308594,0.6489234566688538,0.1780347377061844,0.16391022503376,293.8304748535156,297.1499938964844,293.1499938964844,0.004555242601782,-359.7403259277344,296.9071655273437,0.3949028849601745,0.050000000745058,0.051614873111248,293.2102355957031,297.1499938964844,293.1499938964844,0.390413761138916,-5261.59228515625,304.15771484375,0.8935481309890747,0.4737489521503448,0.3334782719612121,293.244140625,297.1499938964844,293.1499938964844,0.5011305809020996,-8663.8935546875,304.1522827148437,0.960806131362915,0.5778500437736511,0.5493419170379639,293.1748352050781,297.1499938964844,293.1499938964844,0.0159680116921663,-3881.09765625,304.1518859863281,0.395878255367279,0.0500686578452587,0.2460933178663253,291.0987243652344,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5548400878906,291.1002197265625,1.0,0.3855842351913452,0.6640501022338867,0.6640501022338867,1.0,1.0,-1.6136077642440796,0.6672781705856323,0.9463295936584472,0.2927993834018707,0.0,0.0,0.8621769547462463,123.58866119384766,132.0,27.700389862060547,-19426.1171875,577.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079833984375,309.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17866.17578125,18000.0,0.0,0.0,0.439422607421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797527074813845,1.179765224456787,-1.2492219866544474e-05,0.0,0.0004459580814,0.0,0.0,193.2393951416016,0.0,0.0,0.0,0.6568217277526855,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160815432667732,-2584.19580078125,304.1477966308594,0.6489234566688538,0.1780347377061844,0.16391022503376,293.8304748535156,297.1499938964844,293.1499938964844,0.004555242601782,-359.7403259277344,296.9071655273437,0.3949028849601745,0.050000000745058,0.051614873111248,293.2102355957031,297.1499938964844,293.1499938964844,0.390413761138916,-5261.59228515625,304.15771484375,0.8935481309890747,0.4737489521503448,0.3334782719612121,293.244140625,297.1499938964844,293.1499938964844,0.5011305809020996,-8663.8935546875,304.1522827148437,0.960806131362915,0.5778500437736511,0.5493419170379639,293.1748352050781,297.1499938964844,293.1499938964844,0.0159680116921663,-3881.09765625,304.1518859863281,0.395878255367279,0.0500686578452587,0.2460933178663253,291.0987243652344,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5548400878906,291.1002197265625,1.0,0.3855842351913452,0.6640501022338867,0.6640501022338867,1.0,1.0,-1.6136077642440796,0.6672781705856323,0.9463295936584472,0.2927993834018707,0.0,0.0,0.8621769547462463,123.58866119384766,132.0,27.700389862060547,-19426.1171875,577.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.079833984375,309.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17866.17578125,18000.0,0.0,0.0,0.439422607421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797527074813845,1.179765224456787,-1.2492219866544474e-05,0.0,0.0004459580814,0.0,0.0,193.2393951416016,0.0,0.0,0.0,0.6568217277526855,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169486716389656,-2599.628173828125,304.1470642089844,0.6474673748016357,0.1793585568666458,0.1650494635105133,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490114621818,-344.3843994140625,296.65985107421875,0.3926434516906738,0.050000000745058,0.0517317093908786,293.20574951171875,297.1499938964844,293.1499938964844,0.3892371952533722,-5249.29931640625,304.15704345703125,0.8889254331588745,0.4731418490409851,0.3330205380916595,293.2394714355469,297.1499938964844,293.1499938964844,0.4991199672222137,-8635.205078125,304.1547546386719,0.955278217792511,0.5764232277870178,0.5479201078414917,293.1703186035156,297.1499938964844,293.1499938964844,0.016044370830059,-3890.222412109375,304.151123046875,0.3938716650009155,0.0503649376332759,0.2469136416912078,291.1112365722656,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5578918457031,291.1114501953125,1.0,0.3882224559783935,0.6655856966972351,0.6655856966972351,1.0,1.0,-1.6138399839401243,0.6680375933647156,0.9458024501800536,0.2934404015541076,0.0,0.0,0.8662808537483215,126.54985809326172,135.0,15.982555389404297,-19424.72265625,586.1892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,309.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17906.662109375,18000.0,0.0,0.0,0.4405450820922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188165545463562,1.1881781816482544,-1.2622344911505934e-05,0.0,0.0004470972635317,0.0,0.0,196.8787078857422,0.0,0.0,0.0,0.6608240008354187,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169486716389656,-2599.628173828125,304.1470642089844,0.6474673748016357,0.1793585568666458,0.1650494635105133,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490114621818,-344.3843994140625,296.65985107421875,0.3926434516906738,0.050000000745058,0.0517317093908786,293.20574951171875,297.1499938964844,293.1499938964844,0.3892371952533722,-5249.29931640625,304.15704345703125,0.8889254331588745,0.4731418490409851,0.3330205380916595,293.2394714355469,297.1499938964844,293.1499938964844,0.4991199672222137,-8635.205078125,304.1547546386719,0.955278217792511,0.5764232277870178,0.5479201078414917,293.1703186035156,297.1499938964844,293.1499938964844,0.016044370830059,-3890.222412109375,304.151123046875,0.3938716650009155,0.0503649376332759,0.2469136416912078,291.1112365722656,291.1499938964844,258.778076171875,257.34991455078125,279.1657409667969,293.5578918457031,291.1114501953125,1.0,0.3882224559783935,0.6655856966972351,0.6655856966972351,1.0,1.0,-1.6138399839401243,0.6680375933647156,0.9458024501800536,0.2934404015541076,0.0,0.0,0.8662808537483215,126.54985809326172,135.0,15.982555389404297,-19424.72265625,586.1892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,309.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17906.662109375,18000.0,0.0,0.0,0.4405450820922851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188165545463562,1.1881781816482544,-1.2622344911505934e-05,0.0,0.0004470972635317,0.0,0.0,196.8787078857422,0.0,0.0,0.0,0.6608240008354187,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176447048783302,-2611.977783203125,304.1469116210937,0.6455393433570862,0.1800697445869445,0.1659070700407028,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389856487512,-328.59161376953125,296.40093994140625,0.3901839852333069,0.050000000745058,0.0518566332757473,293.2045593261719,297.1499938964844,293.1499938964844,0.3880424499511719,-5236.7109375,304.15673828125,0.8840011954307556,0.4719773828983307,0.3323738574981689,293.237548828125,297.1499938964844,293.1499938964844,0.497184008359909,-8608.0107421875,304.1564025878906,0.9493305683135986,0.5745497941970825,0.5463624000549316,293.1687316894531,297.1499938964844,293.1499938964844,0.0160564612597227,-3891.387939453125,304.1507263183594,0.3911367952823639,0.050174031406641,0.2471001893281936,291.11669921875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.11737060546875,1.0,0.3908228576183319,0.6673106551170349,0.6673106551170349,1.0,1.0,-1.6125987768173218,0.6681724190711975,0.944426417350769,0.2938346266746521,0.0,0.0,0.8704178929328918,129.68865966796875,138.0,11.682930946350098,-19419.07421875,593.9851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,309.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.89453125,18000.0,0.0,0.0,0.441710889339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195823073387146,1.195835828781128,-1.2735289601550903e-05,0.0,0.0004482804215513,0.0,0.0,200.16490173339844,0.0,0.0,0.0,0.6644337773323059,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176447048783302,-2611.977783203125,304.1469116210937,0.6455393433570862,0.1800697445869445,0.1659070700407028,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389856487512,-328.59161376953125,296.40093994140625,0.3901839852333069,0.050000000745058,0.0518566332757473,293.2045593261719,297.1499938964844,293.1499938964844,0.3880424499511719,-5236.7109375,304.15673828125,0.8840011954307556,0.4719773828983307,0.3323738574981689,293.237548828125,297.1499938964844,293.1499938964844,0.497184008359909,-8608.0107421875,304.1564025878906,0.9493305683135986,0.5745497941970825,0.5463624000549316,293.1687316894531,297.1499938964844,293.1499938964844,0.0160564612597227,-3891.387939453125,304.1507263183594,0.3911367952823639,0.050174031406641,0.2471001893281936,291.11669921875,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.11737060546875,1.0,0.3908228576183319,0.6673106551170349,0.6673106551170349,1.0,1.0,-1.6125987768173218,0.6681724190711975,0.944426417350769,0.2938346266746521,0.0,0.0,0.8704178929328918,129.68865966796875,138.0,11.682930946350098,-19419.07421875,593.9851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,309.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.89453125,18000.0,0.0,0.0,0.441710889339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195823073387146,1.195835828781128,-1.2735289601550903e-05,0.0,0.0004482804215513,0.0,0.0,200.16490173339844,0.0,0.0,0.0,0.6644337773323059,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178728938102722,-2615.938720703125,304.1470642089844,0.6443992257118225,0.180327907204628,0.1662244796752929,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326532907783,-320.48199462890625,296.2704467773437,0.3888672888278961,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.387267917394638,-5228.39208984375,304.15692138671875,0.8814302682876587,0.4713121950626373,0.3319764137268066,293.2369689941406,297.1499938964844,293.1499938964844,0.4960188269615173,-8591.6533203125,304.1573486328125,0.9461884498596193,0.5735504031181335,0.5455069541931152,293.1685485839844,297.1499938964844,293.1499938964844,0.0159434285014867,-3878.286865234375,304.1504821777344,0.3891997933387756,0.050000000745058,0.2466701716184616,291.1219177246094,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920699656009674,0.6682950854301453,0.6682950854301453,1.0,1.0,-1.6110385656356812,0.6678602695465088,0.9431782960891724,0.2938427031040191,0.0,0.0,0.8717628121376038,131.31808471679688,138.0,13.5645112991333,-19411.205078125,597.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,309.0748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.1015625,18000.0,0.0,0.0,0.4422642588615417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198917031288147,1.198929786682129,-1.278304262086749e-05,0.0,0.0004488420090638,0.0,0.0,201.52444458007807,0.0,0.0,0.0,0.6658875942230225,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180558577179908,-2619.0693359375,304.1472473144531,0.6432886719703674,0.1805505454540252,0.1665007174015045,293.8550109863281,297.1499938964844,293.1499938964844,0.0039247791282832,-312.1920471191406,296.1391296386719,0.3875976204872131,0.050000000745058,0.0519854687154293,293.2044372558594,297.1499938964844,293.1499938964844,0.3864262402057647,-5219.31982421875,304.1571960449219,0.8789567351341248,0.4706187844276428,0.3315524458885193,293.236572265625,297.1499938964844,293.1499938964844,0.4947763681411743,-8574.255859375,304.15826416015625,0.9431285262107848,0.5725321173667908,0.5446253418922424,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612223505973,-3878.737548828125,304.1469116210937,0.3876102566719055,0.050000000745058,0.2466108202934265,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933041095733642,0.6693187952041626,0.6693187952041626,1.0,1.0,-1.6098066568374634,0.6677131652832031,0.9420934319496156,0.2939324378967285,0.0,0.0,0.8725935816764832,132.8948211669922,141.0,15.315397262573242,-19406.0703125,600.9174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93511962890625,309.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17944.1328125,18000.0,0.0,0.0,0.4427820146083832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2012699842453003,1.2012828588485718,-1.282096218346851e-05,0.0,0.0004493674496188,0.0,0.0,202.57931518554688,0.0,0.0,0.0,0.6669958233833313,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183597818017005,-2624.23583984375,304.1476745605469,0.6411212086677551,0.1809249818325042,0.1669739335775375,293.86572265625,297.1499938964844,293.1499938964844,0.0037073867861181,-295.3514099121094,295.8721008300781,0.3851824700832367,0.050000000745058,0.0521085411310195,293.2047119140625,297.1499938964844,293.1499938964844,0.3847039639949798,-5200.78369140625,304.1576538085937,0.8742027282714844,0.4691860675811767,0.3306597769260406,293.23590087890625,297.1499938964844,293.1499938964844,0.492255300283432,-8539.1953125,304.1596984863281,0.937156617641449,0.5704745650291443,0.5428262948989868,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776378422975,-3881.236083984375,304.1374206542969,0.3851821422576904,0.050000000745058,0.2471801042556762,291.139892578125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.1407775878906,1.0,0.3957551717758178,0.6715233325958252,0.6715233325958252,1.0,1.0,-1.607974410057068,0.6677488088607788,0.9402256011962892,0.2943308353424072,0.0,0.0,0.8731423616409302,135.9744415283203,144.0,15.917398452758787,-19399.81640625,608.1220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306030273437,309.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.380859375,18000.0,0.0,0.0,0.4437006413936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2038425207138062,1.2038553953170776,-1.2865601092926228e-05,0.0,0.0004502997617237,0.0,0.0,203.7708282470703,0.0,0.0,0.0,0.6682174205780029,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183597818017005,-2624.23583984375,304.1476745605469,0.6411212086677551,0.1809249818325042,0.1669739335775375,293.86572265625,297.1499938964844,293.1499938964844,0.0037073867861181,-295.3514099121094,295.8721008300781,0.3851824700832367,0.050000000745058,0.0521085411310195,293.2047119140625,297.1499938964844,293.1499938964844,0.3847039639949798,-5200.78369140625,304.1576538085937,0.8742027282714844,0.4691860675811767,0.3306597769260406,293.23590087890625,297.1499938964844,293.1499938964844,0.492255300283432,-8539.1953125,304.1596984863281,0.937156617641449,0.5704745650291443,0.5428262948989868,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776378422975,-3881.236083984375,304.1374206542969,0.3851821422576904,0.050000000745058,0.2471801042556762,291.139892578125,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.1407775878906,1.0,0.3957551717758178,0.6715233325958252,0.6715233325958252,1.0,1.0,-1.607974410057068,0.6677488088607788,0.9402256011962892,0.2943308353424072,0.0,0.0,0.8731423616409302,135.9744415283203,144.0,15.917398452758787,-19399.81640625,608.1220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306030273437,309.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.380859375,18000.0,0.0,0.0,0.4437006413936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2038425207138062,1.2038553953170776,-1.2865601092926228e-05,0.0,0.0004502997617237,0.0,0.0,203.7708282470703,0.0,0.0,0.0,0.6682174205780029,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186025962233543,-2628.31689453125,304.1480407714844,0.6389653086662292,0.1812299638986587,0.1673788577318191,293.8769836425781,297.1499938964844,293.1499938964844,0.0034868284128606,-278.0963439941406,295.60015869140625,0.3828407526016235,0.050000000745058,0.0522314868867397,293.2051086425781,297.1499938964844,293.1499938964844,0.382937490940094,-5181.7880859375,304.1580505371094,0.8695815801620483,0.4677163958549499,0.3297375440597534,293.2353210449219,297.1499938964844,293.1499938964844,0.4896947145462036,-8503.802734375,304.1607360839844,0.9312629103660583,0.5684143900871277,0.5410186052322388,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876830875873,-3883.216552734375,304.1254272460937,0.3828407526016235,0.050000000745058,0.2477636933326721,291.15155029296875,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.1524658203125,1.0,0.3981698751449585,0.6739744544029236,0.6739744544029236,1.0,1.0,-1.6060314178466797,0.66781085729599,0.9382205009460448,0.2947799861431122,0.0,0.0,0.8721413016319275,139.04876708984375,147.0,16.183870315551758,-19391.771484375,615.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,309.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.4444288611412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2038370370864868,1.2038499116897583,-1.2872135812358463e-05,0.0,0.0004510387952905,0.0,0.0,203.84063720703125,0.0,0.0,0.0,0.668217122554779,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186025962233543,-2628.31689453125,304.1480407714844,0.6389653086662292,0.1812299638986587,0.1673788577318191,293.8769836425781,297.1499938964844,293.1499938964844,0.0034868284128606,-278.0963439941406,295.60015869140625,0.3828407526016235,0.050000000745058,0.0522314868867397,293.2051086425781,297.1499938964844,293.1499938964844,0.382937490940094,-5181.7880859375,304.1580505371094,0.8695815801620483,0.4677163958549499,0.3297375440597534,293.2353210449219,297.1499938964844,293.1499938964844,0.4896947145462036,-8503.802734375,304.1607360839844,0.9312629103660583,0.5684143900871277,0.5410186052322388,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876830875873,-3883.216552734375,304.1254272460937,0.3828407526016235,0.050000000745058,0.2477636933326721,291.15155029296875,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.1524658203125,1.0,0.3981698751449585,0.6739744544029236,0.6739744544029236,1.0,1.0,-1.6060314178466797,0.66781085729599,0.9382205009460448,0.2947799861431122,0.0,0.0,0.8721413016319275,139.04876708984375,147.0,16.183870315551758,-19391.771484375,615.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,309.09344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.4444288611412048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2038370370864868,1.2038499116897583,-1.2872135812358463e-05,0.0,0.0004510387952905,0.0,0.0,203.84063720703125,0.0,0.0,0.0,0.668217122554779,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188021749258041,-2631.640380859375,304.1483459472656,0.6368377208709717,0.1814806759357452,0.1677321940660476,293.8886108398437,297.1499938964844,293.1499938964844,0.0032638409174978,-260.51385498046875,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811480402946472,-5162.56201171875,304.1583557128906,0.8650962710380554,0.4662133157253265,0.3287921845912933,293.2347717285156,297.1499938964844,293.1499938964844,0.4871335625648498,-8468.5615234375,304.1614074707031,0.9254976511001588,0.5663624405860901,0.5392165780067444,293.1737670898437,297.1499938964844,293.1499938964844,0.0159920621663332,-3884.71630859375,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.16290283203125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.1637268066406,1.0,0.4005514085292816,0.676658570766449,0.676658570766449,1.0,1.0,-1.6040037870407104,0.667900562286377,0.9361031651496888,0.2952752709388733,0.0,0.0,0.8696492910385132,142.11703491210938,150.0,15.726621627807615,-19380.69921875,622.2247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,309.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.49609375,18000.0,0.0,0.0,0.4449323713779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20127534866333,1.2012882232666016,-1.2841249372286256e-05,0.0,0.0004515498003456,0.0,0.0,202.8016815185547,0.0,0.0,0.0,0.6670112013816833,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188021749258041,-2631.640380859375,304.1483459472656,0.6368377208709717,0.1814806759357452,0.1677321940660476,293.8886108398437,297.1499938964844,293.1499938964844,0.0032638409174978,-260.51385498046875,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811480402946472,-5162.56201171875,304.1583557128906,0.8650962710380554,0.4662133157253265,0.3287921845912933,293.2347717285156,297.1499938964844,293.1499938964844,0.4871335625648498,-8468.5615234375,304.1614074707031,0.9254976511001588,0.5663624405860901,0.5392165780067444,293.1737670898437,297.1499938964844,293.1499938964844,0.0159920621663332,-3884.71630859375,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.16290283203125,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.1637268066406,1.0,0.4005514085292816,0.676658570766449,0.676658570766449,1.0,1.0,-1.6040037870407104,0.667900562286377,0.9361031651496888,0.2952752709388733,0.0,0.0,0.8696492910385132,142.11703491210938,150.0,15.726621627807615,-19380.69921875,622.2247924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,309.1146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.49609375,18000.0,0.0,0.0,0.4449323713779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20127534866333,1.2012882232666016,-1.2841249372286256e-05,0.0,0.0004515498003456,0.0,0.0,202.8016815185547,0.0,0.0,0.0,0.6670112013816833,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189739480614662,-2634.493896484375,304.14862060546875,0.6347442865371704,0.1816859990358352,0.1680427491664886,293.90045166015625,297.1499938964844,293.1499938964844,0.003037913236767,-242.5984344482422,295.0422668457031,0.3783702552318573,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793582022190094,-5143.35400390625,304.1585388183594,0.860740602016449,0.4646721482276916,0.3278212547302246,293.2342529296875,297.1499938964844,293.1499938964844,0.4846167266368866,-8434.0625,304.16180419921875,0.9199074506759644,0.5643242597579956,0.5374260544776917,293.17633056640625,297.1499938964844,293.1499938964844,0.0159931164234876,-3886.054931640625,304.0961608886719,0.3783702552318573,0.050000000745058,0.248927429318428,291.1731872558594,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17388916015625,1.0,0.4029029905796051,0.6795637011528015,0.6795637011528015,1.0,1.0,-1.6019062995910645,0.6680145263671875,0.933891773223877,0.295810341835022,0.0,0.0,0.8658568263053894,145.1786651611328,153.0,14.373403549194336,-19365.76171875,629.1450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093688964844,309.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.171875,18000.0,0.0,0.0,0.4451864361763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1963180303573608,1.1963307857513428,-1.2775107279594522e-05,0.0,0.0004518076311796,0.0,0.0,200.73097229003903,0.0,0.0,0.0,0.6646768450737,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189739480614662,-2634.493896484375,304.14862060546875,0.6347442865371704,0.1816859990358352,0.1680427491664886,293.90045166015625,297.1499938964844,293.1499938964844,0.003037913236767,-242.5984344482422,295.0422668457031,0.3783702552318573,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793582022190094,-5143.35400390625,304.1585388183594,0.860740602016449,0.4646721482276916,0.3278212547302246,293.2342529296875,297.1499938964844,293.1499938964844,0.4846167266368866,-8434.0625,304.16180419921875,0.9199074506759644,0.5643242597579956,0.5374260544776917,293.17633056640625,297.1499938964844,293.1499938964844,0.0159931164234876,-3886.054931640625,304.0961608886719,0.3783702552318573,0.050000000745058,0.248927429318428,291.1731872558594,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17388916015625,1.0,0.4029029905796051,0.6795637011528015,0.6795637011528015,1.0,1.0,-1.6019062995910645,0.6680145263671875,0.933891773223877,0.295810341835022,0.0,0.0,0.8658568263053894,145.1786651611328,153.0,14.373403549194336,-19365.76171875,629.1450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093688964844,309.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.171875,18000.0,0.0,0.0,0.4451864361763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1963180303573608,1.1963307857513428,-1.2775107279594522e-05,0.0,0.0004518076311796,0.0,0.0,200.73097229003903,0.0,0.0,0.0,0.6646768450737,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190529763698577,-2635.811279296875,304.1487121582031,0.633710503578186,0.1817734241485595,0.1681838184595108,293.9064025878906,297.1499938964844,293.1499938964844,0.002923771739006,-233.51980590820312,294.8996887207031,0.3772951364517212,0.050000000745058,0.0525380298495292,293.2066650390625,297.1499938964844,293.1499938964844,0.3784677982330322,-5133.8076171875,304.1585998535156,0.8586081266403198,0.4638849794864654,0.3273247182369232,293.2339782714844,297.1499938964844,293.1499938964844,0.4833859205245971,-8417.2353515625,304.1618957519531,0.9171918034553528,0.5633112788200378,0.5365362167358398,293.1777038574219,297.1499938964844,293.1499938964844,0.0159929282963275,-3886.739013671875,304.08795166015625,0.3772951364517212,0.050000000745058,0.2492177933454513,291.177734375,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1783752441406,1.0,0.4040682315826416,0.6810964345932007,0.6810964345932007,1.0,1.0,-1.6008334159851074,0.6680787801742554,0.9327545762062072,0.2960906028747558,0.0,0.0,0.8635439872741699,146.70733642578125,153.0,13.384098052978516,-19356.646484375,632.5753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.28125,18000.0,0.0,0.0,0.4452143311500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193013310432434,1.193026065826416,-1.2729897207464091e-05,0.0,0.0004518359201028,0.0,0.0,199.3453521728516,0.0,0.0,0.0,0.663121223449707,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191291660070419,-2637.08740234375,304.1488037109375,0.6326851844787598,0.1818518340587616,0.168316438794136,293.9123229980469,297.1499938964844,293.1499938964844,0.0028089880943298,-224.3766326904297,294.7558898925781,0.3762361109256744,0.050000000745058,0.0525992102921009,293.20709228515625,297.1499938964844,293.1499938964844,0.3775820434093475,-5124.31591796875,304.1586608886719,0.856503963470459,0.4630858600139618,0.3268201351165771,293.2336730957031,297.1499938964844,293.1499938964844,0.4821778535842895,-8400.744140625,304.16192626953125,0.9145363569259644,0.5623027086257935,0.5356502532958984,293.1790771484375,297.1499938964844,293.1499938964844,0.0159925129264593,-3887.466552734375,304.0794677734375,0.3762361109256744,0.050000000745058,0.2495080083608627,291.18182373046875,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824035644531,1.0,0.4052269756793976,0.6826801300048828,0.6826801300048828,1.0,1.0,-1.5997450351715088,0.6681464314460754,0.9315986037254332,0.2963777780532837,0.0,0.0,0.861009955406189,148.23497009277344,156.0,12.226057052612305,-19346.3984375,635.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570983886719,309.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.375,18000.0,0.0,0.0,0.4451766014099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189231038093567,1.1892436742782593,-1.2677690392592922e-05,0.0,0.0004517976485658,0.0,0.0,197.7613067626953,0.0,0.0,0.0,0.6613417267799377,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192762479186058,-2639.575439453125,304.1489562988281,0.6306586861610413,0.1819827705621719,0.168557807803154,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768897030502,-205.8611755371093,294.4642944335937,0.374164879322052,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758267760276794,-5105.5224609375,304.15869140625,0.852374792098999,0.4614467918872833,0.3257836401462555,293.2331237792969,297.1499938964844,293.1499938964844,0.4798410832881927,-8368.912109375,304.1618347167969,0.9094298481941224,0.5602996349334717,0.5338913202285767,293.181884765625,297.1499938964844,293.1499938964844,0.0159913972020149,-3889.114501953125,304.0616760253906,0.374164879322052,0.050000000745058,0.250088095664978,291.1884155273437,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1888122558594,1.0,0.4075253307819366,0.6859995722770691,0.6859995722770691,1.0,1.0,-1.5975220203399658,0.6682887673377991,0.929233193397522,0.2969698011875152,0.0,0.0,0.8554156422615051,151.28738403320312,159.0,9.527791023254396,-19322.41796875,642.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,309.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18101.984375,18000.0,0.0,0.0,0.4449001848697662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18040931224823,1.1804218292236328,-1.2554958630062174e-05,0.0,0.000451517116744,0.0,0.0,194.08468627929688,0.0,0.0,0.0,0.6571948528289795,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192762479186058,-2639.575439453125,304.1489562988281,0.6306586861610413,0.1819827705621719,0.168557807803154,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768897030502,-205.8611755371093,294.4642944335937,0.374164879322052,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758267760276794,-5105.5224609375,304.15869140625,0.852374792098999,0.4614467918872833,0.3257836401462555,293.2331237792969,297.1499938964844,293.1499938964844,0.4798410832881927,-8368.912109375,304.1618347167969,0.9094298481941224,0.5602996349334717,0.5338913202285767,293.181884765625,297.1499938964844,293.1499938964844,0.0159913972020149,-3889.114501953125,304.0616760253906,0.374164879322052,0.050000000745058,0.250088095664978,291.1884155273437,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1888122558594,1.0,0.4075253307819366,0.6859995722770691,0.6859995722770691,1.0,1.0,-1.5975220203399658,0.6682887673377991,0.929233193397522,0.2969698011875152,0.0,0.0,0.8554156422615051,151.28738403320312,159.0,9.527791023254396,-19322.41796875,642.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,309.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18101.984375,18000.0,0.0,0.0,0.4449001848697662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18040931224823,1.1804218292236328,-1.2554958630062174e-05,0.0,0.000451517116744,0.0,0.0,194.08468627929688,0.0,0.0,0.0,0.6571948528289795,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194199845194816,-2642.04443359375,304.1490783691406,0.6286614537239075,0.1820821762084961,0.1687701344490051,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415116593241,-187.06414794921875,294.1674194335937,0.3721535801887512,0.050000000745058,0.0528437197208404,293.20916748046875,297.1499938964844,293.1499938964844,0.374091237783432,-5086.95458984375,304.15869140625,0.8483415246009827,0.4597474634647369,0.3247066140174866,293.2325134277344,297.1499938964844,293.1499938964844,0.4776175916194916,-8338.6943359375,304.1615905761719,0.90463525056839,0.5583155751228333,0.5321499109268188,293.1847229003906,297.1499938964844,293.1499938964844,0.0159903541207313,-3891.074951171875,304.0428161621094,0.3721535801887512,0.050000000745058,0.2506678402423858,291.1928100585937,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19305419921875,1.0,0.4097994267940521,0.6895170211791992,0.6895170211791992,1.0,1.0,-1.59523606300354,0.6684341430664062,0.9268019199371338,0.297579288482666,0.0,0.0,0.8493828773498535,154.3370819091797,147.0,6.560654163360596,-19293.96484375,649.4533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,309.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18115.36328125,18000.0,0.0,0.0,0.4443662762641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703110933303833,1.1703234910964966,-1.2413834156177472e-05,0.0,0.0004509752907324,0.0,0.0,189.91799926757807,0.0,0.0,0.0,0.6524541974067688,4.0,0.0,1.0
