time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194199845194816,-2642.04443359375,304.1490783691406,0.6286614537239075,0.1820821762084961,0.1687701344490051,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415116593241,-187.06414794921875,294.1674194335937,0.3721535801887512,0.050000000745058,0.0528437197208404,293.20916748046875,297.1499938964844,293.1499938964844,0.374091237783432,-5086.95458984375,304.15869140625,0.8483415246009827,0.4597474634647369,0.3247066140174866,293.2325134277344,297.1499938964844,293.1499938964844,0.4776175916194916,-8338.6943359375,304.1615905761719,0.90463525056839,0.5583155751228333,0.5321499109268188,293.1847229003906,297.1499938964844,293.1499938964844,0.0159903541207313,-3891.074951171875,304.0428161621094,0.3721535801887512,0.050000000745058,0.2506678402423858,291.1928100585937,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19305419921875,1.0,0.4097994267940521,0.6895170211791992,0.6895170211791992,1.0,1.0,-1.59523606300354,0.6684341430664062,0.9268019199371338,0.297579288482666,0.0,0.0,0.8493828773498535,154.3370819091797,147.0,6.560654163360596,-19293.96484375,649.4533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,309.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18115.36328125,18000.0,0.0,0.0,0.4443662762641907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703110933303833,1.1703234910964966,-1.2413834156177472e-05,0.0,0.0004509752907324,0.0,0.0,189.91799926757807,0.0,0.0,0.0,0.6524541974067688,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193937212228775,-2641.44677734375,304.1494140625,0.6302419304847717,0.1822031885385513,0.1687852144241333,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941505208611,-167.2900848388672,293.8671264648437,0.3735532462596893,0.050000000745058,0.0527583509683609,293.2102966308594,297.1499938964844,293.1499938964844,0.3721147179603576,-5065.6396484375,304.1590881347656,0.8494468927383423,0.4580193161964416,0.3234468698501587,293.2317199707031,297.1499938964844,293.1499938964844,0.4752272367477417,-8305.935546875,304.1617431640625,0.9060271978378296,0.5563830137252808,0.5302361249923706,293.1873474121094,297.1499938964844,293.1499938964844,0.0158730261027812,-3877.686279296875,304.02374267578125,0.3735532462596893,0.050000000745058,0.2502628862857818,291.1972045898437,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.1976318359375,1.0,0.4071091413497925,0.6933510303497314,0.6933510303497314,1.0,1.0,-1.5908570289611816,0.6676836013793945,0.9231734275817872,0.2977477312088012,0.0,0.0,0.8428335785865784,152.089599609375,135.0,6.939360618591309,-19246.7265625,640.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,309.2605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18127.693359375,18000.0,0.0,0.0,0.4435718059539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159217357635498,1.1592296361923218,-1.2259691175131591e-05,0.0,0.0004501689982134,0.0,0.0,185.40972900390625,0.0,0.0,0.0,0.6472460627555847,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193937212228775,-2641.44677734375,304.1494140625,0.6302419304847717,0.1822031885385513,0.1687852144241333,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941505208611,-167.2900848388672,293.8671264648437,0.3735532462596893,0.050000000745058,0.0527583509683609,293.2102966308594,297.1499938964844,293.1499938964844,0.3721147179603576,-5065.6396484375,304.1590881347656,0.8494468927383423,0.4580193161964416,0.3234468698501587,293.2317199707031,297.1499938964844,293.1499938964844,0.4752272367477417,-8305.935546875,304.1617431640625,0.9060271978378296,0.5563830137252808,0.5302361249923706,293.1873474121094,297.1499938964844,293.1499938964844,0.0158730261027812,-3877.686279296875,304.02374267578125,0.3735532462596893,0.050000000745058,0.2502628862857818,291.1972045898437,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.1976318359375,1.0,0.4071091413497925,0.6933510303497314,0.6933510303497314,1.0,1.0,-1.5908570289611816,0.6676836013793945,0.9231734275817872,0.2977477312088012,0.0,0.0,0.8428335785865784,152.089599609375,135.0,6.939360618591309,-19246.7265625,640.3202514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,309.2605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18127.693359375,18000.0,0.0,0.0,0.4435718059539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159217357635498,1.1592296361923218,-1.2259691175131591e-05,0.0,0.0004501689982134,0.0,0.0,185.40972900390625,0.0,0.0,0.0,0.6472460627555847,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.119285449385643,-2639.365234375,304.1498107910156,0.6344926357269287,0.1823984831571579,0.1687283813953399,293.9591064453125,297.1499938964844,293.1499938964844,0.0018403008580207,-146.98239135742188,293.5650939941406,0.3774184882640838,0.050000000745058,0.0525311157107353,293.2113037109375,297.1499938964844,293.1499938964844,0.3699366152286529,-5042.064453125,304.1596984863281,0.8542794585227966,0.4562903940677643,0.3220810890197754,293.23052978515625,297.1499938964844,293.1499938964844,0.4727123975753784,-8271.341796875,304.1620178222656,0.91204172372818,0.5545540452003479,0.5282695293426514,293.1895446777344,297.1499938964844,293.1499938964844,0.0156772881746292,-3853.503173828125,304.00506591796875,0.3774184882640838,0.050000000745058,0.2491849958896637,291.2033996582031,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.69464111328125,291.203857421875,1.0,0.4015367329120636,0.6974729895591736,0.6974729895591736,1.0,1.0,-1.585221767425537,0.666408360004425,0.9188133478164672,0.2976411283016205,0.0,0.0,0.8352999687194824,146.22506713867188,123.0,8.183764457702637,-19185.220703125,620.6132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,309.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.833984375,18000.0,0.0,0.0,0.4424683749675751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463756561279297,1.1463876962661743,-1.2084451554983389e-05,0.0,0.0004490491410251,0.0,0.0,180.3017425537109,0.0,0.0,0.0,0.6412336230278015,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.119285449385643,-2639.365234375,304.1498107910156,0.6344926357269287,0.1823984831571579,0.1687283813953399,293.9591064453125,297.1499938964844,293.1499938964844,0.0018403008580207,-146.98239135742188,293.5650939941406,0.3774184882640838,0.050000000745058,0.0525311157107353,293.2113037109375,297.1499938964844,293.1499938964844,0.3699366152286529,-5042.064453125,304.1596984863281,0.8542794585227966,0.4562903940677643,0.3220810890197754,293.23052978515625,297.1499938964844,293.1499938964844,0.4727123975753784,-8271.341796875,304.1620178222656,0.91204172372818,0.5545540452003479,0.5282695293426514,293.1895446777344,297.1499938964844,293.1499938964844,0.0156772881746292,-3853.503173828125,304.00506591796875,0.3774184882640838,0.050000000745058,0.2491849958896637,291.2033996582031,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.69464111328125,291.203857421875,1.0,0.4015367329120636,0.6974729895591736,0.6974729895591736,1.0,1.0,-1.585221767425537,0.666408360004425,0.9188133478164672,0.2976411283016205,0.0,0.0,0.8352999687194824,146.22506713867188,123.0,8.183764457702637,-19185.220703125,620.6132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,309.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.833984375,18000.0,0.0,0.0,0.4424683749675751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463756561279297,1.1463876962661743,-1.2084451554983389e-05,0.0,0.0004490491410251,0.0,0.0,180.3017425537109,0.0,0.0,0.0,0.6412336230278015,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192226484417915,-2638.177001953125,304.1499328613281,0.6373977661132812,0.1825193613767624,0.1686899662017822,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120690317824,-136.72608947753906,293.41290283203125,0.3800467252731323,0.050000000745058,0.0523833259940147,293.2117614746094,297.1499938964844,293.1499938964844,0.3688105046749115,-5029.8740234375,304.15997314453125,0.8577669262886047,0.455420583486557,0.3213705122470855,293.2298278808594,297.1499938964844,293.1499938964844,0.4714581966400146,-8254.099609375,304.162109375,0.916483461856842,0.5536746978759766,0.5272876620292664,293.19049072265625,297.1499938964844,293.1499938964844,0.0155625762417912,-3839.003662109375,303.9958801269531,0.3800467252731323,0.050000000745058,0.2484839409589767,291.2064514160156,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.70245361328125,291.2068786621094,1.0,0.3979808092117309,0.6996258497238159,0.6996258497238159,1.0,1.0,-1.5821245908737185,0.6656525135040283,0.91647207736969,0.2975270450115204,0.0,0.0,0.8312279582023621,142.42222595214844,123.0,8.22314167022705,-19150.130859375,608.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293151855469,309.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.255859375,18000.0,0.0,0.0,0.4417941272258758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139232516288757,1.1392444372177124,-1.1987667676294222e-05,0.0,0.0004483648808673,0.0,0.0,177.50314331054688,0.0,0.0,0.0,0.6378973126411438,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191595345735549,-2636.99169921875,304.15008544921875,0.640766978263855,0.1826523840427398,0.1686483919620514,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834494261071,-126.44188690185548,293.259765625,0.3830671012401581,0.050000000745058,0.0522197112441062,293.2122497558594,297.1499938964844,293.1499938964844,0.3676709830760956,-5017.5439453125,304.1602478027344,0.8618760108947754,0.4545442461967468,0.3206444084644317,293.22906494140625,297.1499938964844,293.1499938964844,0.4702177047729492,-8237.0595703125,304.16217041015625,0.92177015542984,0.5528138279914856,0.5263085961341858,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410805553197,-3823.48046875,303.9867858886719,0.3830671012401581,0.050000000745058,0.2477078288793563,291.209228515625,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100524902344,291.2096252441406,1.0,0.3940445780754089,0.7018323540687561,0.7018323540687561,1.0,1.0,-1.5788995027542114,0.6648409366607666,0.9140586256980896,0.2973836362361908,0.0,0.0,0.826999306678772,138.21629333496094,111.0,7.838670253753662,-19112.556640625,594.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3654479980469,309.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.078125,18000.0,0.0,0.0,0.4410379528999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316475868225098,1.1316595077514648,-1.1885293133673258e-05,0.0,0.0004475974710658,0.0,0.0,174.56309509277344,0.0,0.0,0.0,0.6343598961830139,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190418303012847,-2634.8056640625,304.1502380371094,0.6488922238349915,0.1829471588134765,0.1685608923435211,293.981201171875,297.1499938964844,293.1499938964844,0.0013256612000986,-105.84059143066406,292.9501953125,0.3901694416999817,0.050000000745058,0.0518577583134174,293.2132568359375,297.1499938964844,293.1499938964844,0.3653725683689117,-4992.6953125,304.16064453125,0.8718783259391785,0.4527637064456939,0.3191493451595306,293.2274169921875,297.1499938964844,293.1499938964844,0.467803418636322,-8203.953125,304.1621398925781,0.9346017837524414,0.5511406064033508,0.5243640542030334,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856765151023,-3790.41943359375,303.9689025878906,0.3901694416999817,0.050000000745058,0.2459908723831176,291.2135009765625,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137145996094,1.0,0.3852602541446686,0.7063922882080078,0.7063922882080078,1.0,1.0,-1.572169303894043,0.663090705871582,0.9090785980224608,0.2970277070999145,0.0,0.0,0.818226158618927,128.92018127441406,99.0,5.982523918151856,-19030.86328125,565.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440185546875,309.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18184.244140625,18000.0,0.0,0.0,0.4392783641815185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153459548950195,1.1153576374053955,-1.1666516911645886e-05,0.0,0.0004458116891328,0.0,0.0,168.3524627685547,0.0,0.0,0.0,0.6267746090888977,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190418303012847,-2634.8056640625,304.1502380371094,0.6488922238349915,0.1829471588134765,0.1685608923435211,293.981201171875,297.1499938964844,293.1499938964844,0.0013256612000986,-105.84059143066406,292.9501953125,0.3901694416999817,0.050000000745058,0.0518577583134174,293.2132568359375,297.1499938964844,293.1499938964844,0.3653725683689117,-4992.6953125,304.16064453125,0.8718783259391785,0.4527637064456939,0.3191493451595306,293.2274169921875,297.1499938964844,293.1499938964844,0.467803418636322,-8203.953125,304.1621398925781,0.9346017837524414,0.5511406064033508,0.5243640542030334,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856765151023,-3790.41943359375,303.9689025878906,0.3901694416999817,0.050000000745058,0.2459908723831176,291.2135009765625,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137145996094,1.0,0.3852602541446686,0.7063922882080078,0.7063922882080078,1.0,1.0,-1.572169303894043,0.663090705871582,0.9090785980224608,0.2970277070999145,0.0,0.0,0.818226158618927,128.92018127441406,99.0,5.982523918151856,-19030.86328125,565.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440185546875,309.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18184.244140625,18000.0,0.0,0.0,0.4392783641815185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153459548950195,1.1153576374053955,-1.1666516911645886e-05,0.0,0.0004458116891328,0.0,0.0,168.3524627685547,0.0,0.0,0.0,0.6267746090888977,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.11894441395998,-2633.0283203125,304.1503295898437,0.6589479446411133,0.1832691580057144,0.1684721261262893,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684541193768,-85.29888916015625,292.6358337402344,0.3977725803852081,0.050000000745058,0.0514657385647296,293.21435546875,297.1499938964844,293.1499938964844,0.3630685210227966,-4967.8154296875,304.16094970703125,0.8842220902442932,0.4509348571300506,0.317600816488266,293.2257385253906,297.1499938964844,293.1499938964844,0.4655047059059143,-8172.51123046875,304.16192626953125,0.949832320213318,0.5495224595069885,0.5224434733390808,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232298135757,-3755.95361328125,303.951171875,0.3977725803852081,0.050000000745058,0.2441312968730926,291.215576171875,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.21563720703125,1.0,0.3755438923835754,0.7111300230026245,0.7111300230026245,1.0,1.0,-1.565194845199585,0.661220908164978,0.9039739966392516,0.2966030240058899,0.0,0.0,0.8093181848526001,118.85870361328124,87.0,3.2023074626922607,-18942.107421875,534.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162353515625,309.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.984375,18000.0,0.0,0.0,0.4372022449970245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980141162872314,1.0980255603790283,-1.1435769010859076e-05,0.0,0.000443704688223,0.0,0.0,161.9095458984375,0.0,0.0,0.0,0.6187347173690796,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.11894441395998,-2633.0283203125,304.1503295898437,0.6589479446411133,0.1832691580057144,0.1684721261262893,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684541193768,-85.29888916015625,292.6358337402344,0.3977725803852081,0.050000000745058,0.0514657385647296,293.21435546875,297.1499938964844,293.1499938964844,0.3630685210227966,-4967.8154296875,304.16094970703125,0.8842220902442932,0.4509348571300506,0.317600816488266,293.2257385253906,297.1499938964844,293.1499938964844,0.4655047059059143,-8172.51123046875,304.16192626953125,0.949832320213318,0.5495224595069885,0.5224434733390808,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232298135757,-3755.95361328125,303.951171875,0.3977725803852081,0.050000000745058,0.2441312968730926,291.215576171875,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.21563720703125,1.0,0.3755438923835754,0.7111300230026245,0.7111300230026245,1.0,1.0,-1.565194845199585,0.661220908164978,0.9039739966392516,0.2966030240058899,0.0,0.0,0.8093181848526001,118.85870361328124,87.0,3.2023074626922607,-18942.107421875,534.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162353515625,309.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.984375,18000.0,0.0,0.0,0.4372022449970245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0980141162872314,1.0980255603790283,-1.1435769010859076e-05,0.0,0.000443704688223,0.0,0.0,161.9095458984375,0.0,0.0,0.0,0.6187347173690796,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188705563545227,-2631.715576171875,304.1503295898437,0.6711478233337402,0.183608591556549,0.1683843433856964,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123219013214,-64.85150146484375,292.3163452148437,0.4058604836463928,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607655465602875,-4942.96484375,304.1611328125,0.8990128636360168,0.4490480422973633,0.3160006999969482,293.2240295410156,297.1499938964844,293.1499938964844,0.4633322954177856,-8142.8623046875,304.1615600585937,0.966631293296814,0.5479514002799988,0.5205511450767517,293.19482421875,297.1499938964844,293.1499938964844,0.0146602746099233,-3720.973388671875,303.9335327148437,0.4058604836463928,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651110231876373,0.7160329818725586,0.7160329818725586,1.0,1.0,-1.558072805404663,0.6592680811882019,0.8988047242164612,0.296126514673233,0.0,0.0,0.800591230392456,108.35188293457033,75.0,0.1550610810518264,-18848.18359375,501.9821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5908508300781,309.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.509765625,18000.0,0.0,0.0,0.4348387122154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080297350883484,1.0803085565567017,-1.120198612625245e-05,0.0,0.0004413060087244,0.0,0.0,155.4932403564453,0.0,0.0,0.0,0.6105418801307678,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188705563545227,-2631.715576171875,304.1503295898437,0.6711478233337402,0.183608591556549,0.1683843433856964,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123219013214,-64.85150146484375,292.3163452148437,0.4058604836463928,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607655465602875,-4942.96484375,304.1611328125,0.8990128636360168,0.4490480422973633,0.3160006999969482,293.2240295410156,297.1499938964844,293.1499938964844,0.4633322954177856,-8142.8623046875,304.1615600585937,0.966631293296814,0.5479514002799988,0.5205511450767517,293.19482421875,297.1499938964844,293.1499938964844,0.0146602746099233,-3720.973388671875,303.9335327148437,0.4058604836463928,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651110231876373,0.7160329818725586,0.7160329818725586,1.0,1.0,-1.558072805404663,0.6592680811882019,0.8988047242164612,0.296126514673233,0.0,0.0,0.800591230392456,108.35188293457033,75.0,0.1550610810518264,-18848.18359375,501.9821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5908508300781,309.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.509765625,18000.0,0.0,0.0,0.4348387122154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080297350883484,1.0803085565567017,-1.120198612625245e-05,0.0,0.0004413060087244,0.0,0.0,155.4932403564453,0.0,0.0,0.0,0.6105418801307678,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188184693455696,-2630.827392578125,304.1502990722656,0.6857808232307434,0.183958888053894,0.1682981550693512,294.0126342773437,297.1499938964844,293.1499938964844,0.000557976833079,-44.5458869934082,291.9918518066406,0.4154241681098938,0.050000000745058,0.0506366714835166,293.2170715332031,297.1499938964844,293.1499938964844,0.3584567904472351,-4918.052734375,304.1612548828125,0.9174838662147522,0.4470966160297394,0.3143492639064789,293.2223205566406,297.1499938964844,293.1499938964844,0.4612798690795898,-8114.89208984375,304.1611328125,0.9840920567512512,0.5464218258857727,0.5186888575553894,293.1956481933594,297.1499938964844,293.1499938964844,0.0143999783322215,-3685.906005859375,303.9158020019531,0.4154241681098938,0.050000000745058,0.2401985675096511,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540799021720886,0.7210968136787415,0.7210968136787415,1.0,1.0,-1.5508581399917605,0.6572529673576355,0.8936051726341248,0.2956077754497528,0.0,0.0,0.7923000454902649,97.59044647216795,63.0,-2.640937566757202,-18750.7734375,469.2732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66119384765625,309.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18192.2265625,18000.0,0.0,0.0,0.4322271645069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628212690353394,1.062832236289978,-1.097358199331211e-05,0.0,0.0004386556101962,0.0,0.0,149.331298828125,0.0,0.0,0.0,0.6024855375289917,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188184693455696,-2630.827392578125,304.1502990722656,0.6857808232307434,0.183958888053894,0.1682981550693512,294.0126342773437,297.1499938964844,293.1499938964844,0.000557976833079,-44.5458869934082,291.9918518066406,0.4154241681098938,0.050000000745058,0.0506366714835166,293.2170715332031,297.1499938964844,293.1499938964844,0.3584567904472351,-4918.052734375,304.1612548828125,0.9174838662147522,0.4470966160297394,0.3143492639064789,293.2223205566406,297.1499938964844,293.1499938964844,0.4612798690795898,-8114.89208984375,304.1611328125,0.9840920567512512,0.5464218258857727,0.5186888575553894,293.1956481933594,297.1499938964844,293.1499938964844,0.0143999783322215,-3685.906005859375,303.9158020019531,0.4154241681098938,0.050000000745058,0.2401985675096511,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540799021720886,0.7210968136787415,0.7210968136787415,1.0,1.0,-1.5508581399917605,0.6572529673576355,0.8936051726341248,0.2956077754497528,0.0,0.0,0.7923000454902649,97.59044647216795,63.0,-2.640937566757202,-18750.7734375,469.2732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66119384765625,309.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18192.2265625,18000.0,0.0,0.0,0.4322271645069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628212690353394,1.062832236289978,-1.097358199331211e-05,0.0,0.0004386556101962,0.0,0.0,149.331298828125,0.0,0.0,0.0,0.6024855375289917,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187992841005325,-2630.516357421875,304.1502990722656,0.6941088438034058,0.1841366440057754,0.1682556718587875,294.0177307128906,297.1499938964844,293.1499938964844,0.0004992568865418,-36.70451354980469,291.82763671875,0.4211839437484741,0.050000000745058,0.0504246763885021,293.21783447265625,297.1499938964844,293.1499938964844,0.3572963178157806,-4905.525390625,304.16131591796875,0.9287479519844056,0.4460954070091247,0.3135045170783996,293.2214660644531,297.1499938964844,293.1499938964844,0.4602937400341034,-8101.45947265625,304.160888671875,0.9927709102630616,0.5456711649894714,0.5177691578865051,293.1960144042969,297.1499938964844,293.1499938964844,0.014271299354732,-3668.400390625,303.9068908691406,0.4211839437484741,0.050000000745058,0.2391929477453231,291.2114562988281,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694702148437,291.21112060546875,1.0,0.3483614027500152,0.7236889004707336,0.7236889004707336,1.0,1.0,-1.5472270250320437,0.6562260985374451,0.8910009264945984,0.2953343987464905,0.0,0.0,0.7883768677711487,92.15325927734376,63.0,-3.8433315753936768,-18701.212890625,452.8663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69390869140625,309.45526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.890625,18000.0,0.0,0.0,0.4308435618877411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543427467346191,1.0543535947799685,-1.086359770852141e-05,0.0,0.0004372514376882,0.0,0.0,146.40133666992188,0.0,0.0,0.0,0.5985860824584961,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187883615493774,-2630.353271484375,304.1502685546875,0.7027236819267273,0.1843213737010955,0.1682242006063461,294.02276611328125,297.1499938964844,293.1499938964844,0.0004375069693196,-24.242286682128903,291.6627197265625,0.4275218546390533,0.050000000745058,0.0502220727503299,293.2185974121094,297.1499938964844,293.1499938964844,0.3561269044876098,-4892.8896484375,304.1614074707031,0.940403699874878,0.4450826346874237,0.312655359506607,293.22027587890625,297.1499938964844,293.1499938964844,0.4573750793933868,-8058.2939453125,304.1644592285156,0.9990000128746032,0.5450028777122498,0.51473468542099,293.19635009765625,297.1499938964844,293.1499938964844,0.0141487568616867,-3651.610107421875,303.89801025390625,0.4275218546390533,0.050000000745058,0.2382318973541259,291.2096862792969,291.1499938964844,259.4277038574219,257.898681640625,279.2031555175781,293.77606201171875,291.2095642089844,1.0,0.3424507677555084,0.7265105247497559,0.7265105247497559,1.0,1.0,-1.541247010231018,0.6541187763214111,0.8871282935142517,0.2946063578128814,0.0,0.0,0.7845816612243652,86.91329193115234,51.0,-3.1953721046447754,-18633.658203125,435.7192687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250061035156,309.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.6015625,18000.0,0.0,0.0,0.4294124543666839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0461068153381348,1.0461175441741943,-1.07573523564497e-05,0.0,0.0004357990692369,0.0,0.0,143.5928497314453,0.0,0.0,0.0,0.5948026180267334,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1184185445308685,-2622.99951171875,304.1508178710937,0.7171941995620728,0.1847613453865051,0.168304905295372,294.03253173828125,297.1499938964844,293.1499938964844,0.0003132110286969,-4.895692348480225,291.3744812011719,0.4393969476222992,0.050000000745058,0.0499091930687427,293.2202453613281,297.1499938964844,293.1499938964844,0.3524541556835174,-4851.91357421875,304.163818359375,0.9592919945716858,0.4430132210254669,0.3110092878341675,293.1923522949219,297.1499938964844,293.1499938964844,0.4261725842952728,-7599.93798828125,304.2115478515625,0.9990000128746032,0.5487920045852661,0.4853395223617553,293.1962890625,297.1499938964844,293.1499938964844,0.0138960285112261,-3612.50244140625,303.883056640625,0.4393969476222992,0.050000000745058,0.2367477267980575,291.2501220703125,291.1499938964844,259.46844482421875,257.9331359863281,279.2330017089844,293.8277893066406,291.2554931640625,1.0,0.3291307091712951,0.7361701726913452,0.7361701726913452,1.0,1.0,-1.501821756362915,0.6381893157958984,0.8636324405670166,0.286899596452713,0.0,0.0,0.7693839073181152,78.25749969482422,54.0,55.49093627929688,-18281.6796875,392.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8279113769531,309.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18293.447265625,18000.0,0.0,0.0,0.425903856754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235941410064695,1.0236046314239502,-1.0499476047698408e-05,0.0,0.0004322382446844,0.0,0.0,136.3773956298828,0.0,0.0,0.0,0.5843756794929504,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1184185445308685,-2622.99951171875,304.1508178710937,0.7171941995620728,0.1847613453865051,0.168304905295372,294.03253173828125,297.1499938964844,293.1499938964844,0.0003132110286969,-4.895692348480225,291.3744812011719,0.4393969476222992,0.050000000745058,0.0499091930687427,293.2202453613281,297.1499938964844,293.1499938964844,0.3524541556835174,-4851.91357421875,304.163818359375,0.9592919945716858,0.4430132210254669,0.3110092878341675,293.1923522949219,297.1499938964844,293.1499938964844,0.4261725842952728,-7599.93798828125,304.2115478515625,0.9990000128746032,0.5487920045852661,0.4853395223617553,293.1962890625,297.1499938964844,293.1499938964844,0.0138960285112261,-3612.50244140625,303.883056640625,0.4393969476222992,0.050000000745058,0.2367477267980575,291.2501220703125,291.1499938964844,259.46844482421875,257.9331359863281,279.2330017089844,293.8277893066406,291.2554931640625,1.0,0.3291307091712951,0.7361701726913452,0.7361701726913452,1.0,1.0,-1.501821756362915,0.6381893157958984,0.8636324405670166,0.286899596452713,0.0,0.0,0.7693839073181152,78.25749969482422,54.0,55.49093627929688,-18281.6796875,392.2384643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8279113769531,309.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18293.447265625,18000.0,0.0,0.0,0.425903856754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235941410064695,1.0236046314239502,-1.0499476047698408e-05,0.0,0.0004322382446844,0.0,0.0,136.3773956298828,0.0,0.0,0.0,0.5843756794929504,4.0,0.0,1.0
563940,293.13604736328125,297.1499938964844,293.1499938964844,0.1180464774370193,-2615.510498046875,304.151123046875,0.7273848056793213,0.1851772367954254,0.1684972196817398,294.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6338195800781,0.4490780234336853,0.050000000745058,0.0497005172073841,293.22265625,297.1499938964844,293.1499938964844,0.3484122455120086,-4806.900390625,304.1658630371094,0.97176331281662,0.4407465159893036,0.3093167841434479,293.1401062011719,297.1499938964844,293.1499938964844,0.4022803604602813,-7254.431640625,304.2300109863281,0.9990000128746032,0.5583000779151917,0.4644913673400879,293.1946716308594,297.1499938964844,293.1499938964844,0.0136975105851888,-3579.8134765625,303.8725891113281,0.4490780234336853,0.050000000745058,0.2357578575611114,291.3033142089844,291.1499938964844,259.5086364746094,257.9671936035156,279.2643127441406,293.92041015625,291.3057556152344,1.0,0.3202556669712066,0.749194860458374,0.749194860458374,1.0,1.0,-1.473543643951416,0.6278899312019348,0.8456537127494812,0.2823164165019989,0.0,0.0,0.7449138164520264,72.45645141601562,72.0,58.09640884399414,-17931.91796875,363.2622680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0062866210937,309.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18511.0390625,18000.0,0.0,0.0,0.4210710823535919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9784315824508668,0.978441596031189,-9.999630492529832e-06,0.0,0.0004273336089681,0.0,0.0,122.7132797241211,0.0,0.0,0.0,0.5641248822212219,4.0,0.0,1.0
564000,293.13604736328125,297.1499938964844,293.1499938964844,0.1180464774370193,-2615.510498046875,304.151123046875,0.7273848056793213,0.1851772367954254,0.1684972196817398,294.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6338195800781,0.4490780234336853,0.050000000745058,0.0497005172073841,293.22265625,297.1499938964844,293.1499938964844,0.3484122455120086,-4806.900390625,304.1658630371094,0.97176331281662,0.4407465159893036,0.3093167841434479,293.1401062011719,297.1499938964844,293.1499938964844,0.4022803604602813,-7254.431640625,304.2300109863281,0.9990000128746032,0.5583000779151917,0.4644913673400879,293.1946716308594,297.1499938964844,293.1499938964844,0.0136975105851888,-3579.8134765625,303.8725891113281,0.4490780234336853,0.050000000745058,0.2357578575611114,291.3033142089844,291.1499938964844,259.5086364746094,257.9671936035156,279.2643127441406,293.92041015625,291.3057556152344,1.0,0.3202556669712066,0.749194860458374,0.749194860458374,1.0,1.0,-1.473543643951416,0.6278899312019348,0.8456537127494812,0.2823164165019989,0.0,0.0,0.7449138164520264,72.45645141601562,72.0,58.09640884399414,-17931.91796875,363.2622680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0062866210937,309.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18511.0390625,18000.0,0.0,0.0,0.4210710823535919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9784315824508668,0.978441596031189,-9.999630492529832e-06,0.0,0.0004273336089681,0.0,0.0,122.7132797241211,0.0,0.0,0.0,0.5641248822212219,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1183317974209785,-2620.89404296875,304.1502380371094,0.7280593514442444,0.1853632181882858,0.1687192767858505,294.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034362792969,0.4494646489620209,0.050000000745058,0.0496929101645946,293.2255249023437,297.1499938964844,293.1499938964844,0.3462657928466797,-4784.28759765625,304.1640319824219,0.9706088304519652,0.4383257627487182,0.3076576888561249,293.09881591796875,297.1499938964844,293.1499938964844,0.3999843299388885,-7234.265625,304.2061767578125,0.9990000128746032,0.5669808983802795,0.4637080430984497,293.1922607421875,297.1499938964844,293.1499938964844,0.0136838909238576,-3579.54931640625,303.8634033203125,0.4494646489620209,0.050000000745058,0.2357217669486999,291.2960510253906,291.1499938964844,259.5481262207031,258.000732421875,279.2613220214844,293.9685974121094,291.29180908203125,1.0,0.3203747272491455,0.7604750394821167,0.7604750394821167,1.0,1.0,-1.4708095788955688,0.6287345290184021,0.842074990272522,0.2835476994514465,0.0,0.0,0.7249422073364258,72.21005249023438,90.0,-12.766242980957031,-17751.3671875,361.3001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2073974609375,309.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18506.685546875,18000.0,0.0,0.0,0.4152240455150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281663298606871,0.9281757473945618,-9.416685315954965e-06,0.0,0.0004213996289763,0.0,0.0,108.27313995361328,0.0,0.0,0.0,0.5418838858604431,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1183317974209785,-2620.89404296875,304.1502380371094,0.7280593514442444,0.1853632181882858,0.1687192767858505,294.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034362792969,0.4494646489620209,0.050000000745058,0.0496929101645946,293.2255249023437,297.1499938964844,293.1499938964844,0.3462657928466797,-4784.28759765625,304.1640319824219,0.9706088304519652,0.4383257627487182,0.3076576888561249,293.09881591796875,297.1499938964844,293.1499938964844,0.3999843299388885,-7234.265625,304.2061767578125,0.9990000128746032,0.5669808983802795,0.4637080430984497,293.1922607421875,297.1499938964844,293.1499938964844,0.0136838909238576,-3579.54931640625,303.8634033203125,0.4494646489620209,0.050000000745058,0.2357217669486999,291.2960510253906,291.1499938964844,259.5481262207031,258.000732421875,279.2613220214844,293.9685974121094,291.29180908203125,1.0,0.3203747272491455,0.7604750394821167,0.7604750394821167,1.0,1.0,-1.4708095788955688,0.6287345290184021,0.842074990272522,0.2835476994514465,0.0,0.0,0.7249422073364258,72.21005249023438,90.0,-12.766242980957031,-17751.3671875,361.3001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2073974609375,309.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18506.685546875,18000.0,0.0,0.0,0.4152240455150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281663298606871,0.9281757473945618,-9.416685315954965e-06,0.0,0.0004213996289763,0.0,0.0,108.27313995361328,0.0,0.0,0.0,0.5418838858604431,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1192899122834205,-2639.406982421875,304.1485595703125,0.7210257053375244,0.1854177564382553,0.1689246147871017,294.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23162841796875,0.4422125220298767,0.050000000745058,0.0498450361192226,293.228515625,297.1499938964844,293.1499938964844,0.3461952209472656,-4785.77880859375,304.1594543457031,0.9582809209823608,0.435806006193161,0.3060371577739715,293.0922241210937,297.1499938964844,293.1499938964844,0.416376531124115,-7490.5341796875,304.1597900390625,0.9990000128746032,0.5696941018104553,0.4790143370628357,293.1912841796875,297.1499938964844,293.1499938964844,0.0138235781341791,-3608.096923828125,303.8493957519531,0.4422125220298767,0.050000000745058,0.2364434003829956,291.2209167480469,291.1499938964844,259.5867614746094,258.0336303710937,279.23175048828125,293.9598693847656,291.2132873535156,1.0,0.3271772861480713,0.7673227787017822,0.7673227787017822,1.0,1.0,-1.4885255098342896,0.6380586624145508,0.8504669070243835,0.2891294658184051,0.0,0.0,0.7200280427932739,76.37974548339844,108.0,-88.51921844482422,-17799.09375,380.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363952636719,309.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18231.8125,18000.0,0.0,0.0,0.4094072580337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90104478597641,0.9010538458824158,-9.05326032807352e-06,0.0,0.000415496295318,0.0,0.0,100.51714324951172,0.0,0.0,0.0,0.5297735929489136,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1192899122834205,-2639.406982421875,304.1485595703125,0.7210257053375244,0.1854177564382553,0.1689246147871017,294.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23162841796875,0.4422125220298767,0.050000000745058,0.0498450361192226,293.228515625,297.1499938964844,293.1499938964844,0.3461952209472656,-4785.77880859375,304.1594543457031,0.9582809209823608,0.435806006193161,0.3060371577739715,293.0922241210937,297.1499938964844,293.1499938964844,0.416376531124115,-7490.5341796875,304.1597900390625,0.9990000128746032,0.5696941018104553,0.4790143370628357,293.1912841796875,297.1499938964844,293.1499938964844,0.0138235781341791,-3608.096923828125,303.8493957519531,0.4422125220298767,0.050000000745058,0.2364434003829956,291.2209167480469,291.1499938964844,259.5867614746094,258.0336303710937,279.23175048828125,293.9598693847656,291.2132873535156,1.0,0.3271772861480713,0.7673227787017822,0.7673227787017822,1.0,1.0,-1.4885255098342896,0.6380586624145508,0.8504669070243835,0.2891294658184051,0.0,0.0,0.7200280427932739,76.37974548339844,108.0,-88.51921844482422,-17799.09375,380.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363952636719,309.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18231.8125,18000.0,0.0,0.0,0.4094072580337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90104478597641,0.9010538458824158,-9.05326032807352e-06,0.0,0.000415496295318,0.0,0.0,100.51714324951172,0.0,0.0,0.0,0.5297735929489136,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1199215352535247,-2651.539306640625,304.1476745605469,0.715453565120697,0.1854506880044937,0.1690701991319656,294.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4368695020675659,0.050000000745058,0.04996994510293,293.23004150390625,297.1499938964844,293.1499938964844,0.3465209305286407,-4790.5615234375,304.1571350097656,0.9486863017082214,0.4345097243785858,0.3052383363246918,293.1031799316406,297.1499938964844,293.1499938964844,0.4299017190933227,-7695.01318359375,304.1333923339844,0.9990000128746032,0.5682808756828308,0.4912268817424774,293.1919860839844,297.1499938964844,293.1499938964844,0.0139234084635972,-3628.014404296875,303.8390197753906,0.4368695020675659,0.050000000745058,0.2370359152555465,291.17205810546875,291.1499938964844,259.6057434082031,258.0498046875,279.2116394042969,293.940673828125,291.16387939453125,1.0,0.3325548470020294,0.7689031958580017,0.7689031958580017,1.0,1.0,-1.5032601356506348,0.6451162099838257,0.8581439256668091,0.2931106090545654,0.0,0.0,0.7234286069869995,79.81120300292969,108.0,-112.70281982421876,-17907.13671875,396.9596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3468322753906,309.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.123046875,18000.0,0.0,0.0,0.4069130420684814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999481797218323,0.8999571800231934,-9.002213118947111e-06,0.0,0.0004129650187678,0.0,0.0,99.91382598876952,0.0,0.0,0.0,0.5291362404823303,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1206075623631477,-2664.656982421875,304.1468505859375,0.7086735367774963,0.1854731887578964,0.1692422181367874,294.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4309601783752441,0.050000000745058,0.0501237511634826,293.23162841796875,297.1499938964844,293.1499938964844,0.3469448983669281,-4796.3603515625,304.1550598144531,0.9372729063034058,0.4331866204738617,0.3044425547122955,293.1231994628906,297.1499938964844,293.1499938964844,0.4463283717632293,-7939.49169921875,304.1065673828125,0.9990000128746032,0.5649482011795044,0.5058599710464478,293.193603515625,297.1499938964844,293.1499938964844,0.0140342460945248,-3650.01904296875,303.8258972167969,0.4309601783752441,0.050000000745058,0.2377654910087585,291.120361328125,291.1499938964844,259.6244506835937,258.0657653808594,279.1893005371094,293.9132080078125,291.1120300292969,1.0,0.3389978408813476,0.7691972851753235,0.7691972851753235,1.0,1.0,-1.5211358070373535,0.6534228920936584,0.8677129745483398,0.2976931631565094,0.0,0.0,0.7305734753608704,84.03609466552734,111.0,-128.1561279296875,-18062.76171875,417.28997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3109741210937,309.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.16015625,18000.0,0.0,0.0,0.4049069881439209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072448015213012,0.9072538614273072,-9.042493729793932e-06,0.0,0.0004109291185159,0.0,0.0,101.48976135253906,0.0,0.0,0.0,0.5321906208992004,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1217197850346565,-2685.83056640625,304.1460876464844,0.6976338624954224,0.1854258924722671,0.1694791615009308,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4224162399768829,0.050000000745058,0.0503829717636108,293.2346496582031,297.1499938964844,293.1499938964844,0.3472187519073486,-4800.85009765625,304.15301513671875,0.9187678098678588,0.4305039346218109,0.3027792572975158,293.1791381835937,297.1499938964844,293.1499938964844,0.472797691822052,-8321.7685546875,304.07794189453125,0.9990000128746032,0.5543117523193359,0.5278238654136658,293.1993713378906,297.1499938964844,293.1499938964844,0.0141908265650272,-3683.63037109375,303.7922668457031,0.4224162399768829,0.050000000745058,0.2389951199293136,291.03289794921875,291.1499938964844,259.6610412597656,258.0971069335937,279.1561584472656,293.85308837890625,291.0279235839844,1.0,0.3486690521240234,0.7679809331893921,0.7679809331893921,1.0,1.0,-1.5476603507995603,0.6654279828071594,0.8822324275970459,0.3044053614139557,0.0,0.0,0.7525427937507629,91.1052703857422,114.0,-112.22447967529295,-18358.4765625,450.3207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1029968261719,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17586.703125,18000.0,0.0,0.0,0.4027042686939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433541893959044,0.9433635473251344,-9.381238669448068e-06,0.0,0.0004086936532985,0.0,0.0,110.71585083007812,0.0,0.0,0.0,0.547918438911438,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1217197850346565,-2685.83056640625,304.1460876464844,0.6976338624954224,0.1854258924722671,0.1694791615009308,294.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.4224162399768829,0.050000000745058,0.0503829717636108,293.2346496582031,297.1499938964844,293.1499938964844,0.3472187519073486,-4800.85009765625,304.15301513671875,0.9187678098678588,0.4305039346218109,0.3027792572975158,293.1791381835937,297.1499938964844,293.1499938964844,0.472797691822052,-8321.7685546875,304.07794189453125,0.9990000128746032,0.5543117523193359,0.5278238654136658,293.1993713378906,297.1499938964844,293.1499938964844,0.0141908265650272,-3683.63037109375,303.7922668457031,0.4224162399768829,0.050000000745058,0.2389951199293136,291.03289794921875,291.1499938964844,259.6610412597656,258.0971069335937,279.1561584472656,293.85308837890625,291.0279235839844,1.0,0.3486690521240234,0.7679809331893921,0.7679809331893921,1.0,1.0,-1.5476603507995603,0.6654279828071594,0.8822324275970459,0.3044053614139557,0.0,0.0,0.7525427937507629,91.1052703857422,114.0,-112.22447967529295,-18358.4765625,450.3207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1029968261719,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17586.703125,18000.0,0.0,0.0,0.4027042686939239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433541893959044,0.9433635473251344,-9.381238669448068e-06,0.0,0.0004086936532985,0.0,0.0,110.71585083007812,0.0,0.0,0.0,0.547918438911438,4.0,0.0,1.0
