time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1219161748886108,-2689.186767578125,304.1471252441406,0.6846029758453369,0.1851861923933029,0.169632151722908,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4133722484111786,0.050000000745058,0.050719566643238,293.2376708984375,297.1499938964844,293.1499938964844,0.3451122641563415,-4777.10693359375,304.1556701660156,0.8991617560386658,0.4277498722076416,0.3011405169963836,293.2154235839844,297.1499938964844,293.1499938964844,0.4665652215480804,-8216.6708984375,304.112060546875,0.9810109734535216,0.5461429357528687,0.5196776986122131,293.20654296875,297.1499938964844,293.1499938964844,0.0142604131251573,-3698.30810546875,303.75469970703125,0.4133722484111786,0.050000000745058,0.2405917793512344,291.0261535644531,291.1499938964844,259.6964111328125,258.12750244140625,279.1660461425781,293.841796875,291.0281066894531,1.0,0.3556655347347259,0.7699463367462158,0.7699463367462158,1.0,1.0,-1.5383607149124146,0.6614053249359131,0.8769553899765015,0.302428275346756,0.0,0.0,0.7706435322761536,99.45590209960938,117.0,-19.71330070495605,-18373.103515625,466.9872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80731201171875,309.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17564.5,18000.0,0.0,0.0,0.4024375081062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869455695152284,0.986955463886261,-9.887183296086732e-06,0.0,0.0004084229294676,0.0,0.0,123.37505340576172,0.0,0.0,0.0,0.5673220753669739,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1219161748886108,-2689.186767578125,304.1471252441406,0.6846029758453369,0.1851861923933029,0.169632151722908,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4133722484111786,0.050000000745058,0.050719566643238,293.2376708984375,297.1499938964844,293.1499938964844,0.3451122641563415,-4777.10693359375,304.1556701660156,0.8991617560386658,0.4277498722076416,0.3011405169963836,293.2154235839844,297.1499938964844,293.1499938964844,0.4665652215480804,-8216.6708984375,304.112060546875,0.9810109734535216,0.5461429357528687,0.5196776986122131,293.20654296875,297.1499938964844,293.1499938964844,0.0142604131251573,-3698.30810546875,303.75469970703125,0.4133722484111786,0.050000000745058,0.2405917793512344,291.0261535644531,291.1499938964844,259.6964111328125,258.12750244140625,279.1660461425781,293.841796875,291.0281066894531,1.0,0.3556655347347259,0.7699463367462158,0.7699463367462158,1.0,1.0,-1.5383607149124146,0.6614053249359131,0.8769553899765015,0.302428275346756,0.0,0.0,0.7706435322761536,99.45590209960938,117.0,-19.71330070495605,-18373.103515625,466.9872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80731201171875,309.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17564.5,18000.0,0.0,0.0,0.4024375081062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869455695152284,0.986955463886261,-9.887183296086732e-06,0.0,0.0004084229294676,0.0,0.0,123.37505340576172,0.0,0.0,0.0,0.5673220753669739,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1216728538274765,-2684.35693359375,304.1484680175781,0.6754929423332214,0.1848323941230774,0.1695650666952133,294.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.407573938369751,0.050000000745058,0.0509751066565513,293.2411804199219,297.1499938964844,293.1499938964844,0.3420227169990539,-4742.2314453125,304.1589050292969,0.8858705759048462,0.4248178601264953,0.2993184328079223,293.2279663085937,297.1499938964844,293.1499938964844,0.4623280167579651,-8147.2705078125,304.1314392089844,0.9670175313949584,0.54191654920578,0.5153095722198486,293.2133178710937,297.1499938964844,293.1499938964844,0.0142543604597449,-3700.1025390625,303.7167663574219,0.407573938369751,0.050000000745058,0.2418039441108703,291.046142578125,291.1499938964844,259.7303771972656,258.1568603515625,279.18194580078125,293.8607482910156,291.0474853515625,1.0,0.3610566556453705,0.7739384770393372,0.7739384770393372,1.0,1.0,-1.5326093435287476,0.6593775153160095,0.8732318878173828,0.30159592628479,0.0,0.0,0.7830571532249451,105.81822204589844,120.0,12.960407257080078,-18332.998046875,480.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52471923828125,309.2170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17672.91015625,18000.0,0.0,0.0,0.4032115340232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176453590393066,1.0176557302474976,-1.0285404641763307e-05,0.0,0.0004092084418516,0.0,0.0,133.16122436523438,0.0,0.0,0.0,0.5814282298088074,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1216728538274765,-2684.35693359375,304.1484680175781,0.6754929423332214,0.1848323941230774,0.1695650666952133,294.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440979003906,0.407573938369751,0.050000000745058,0.0509751066565513,293.2411804199219,297.1499938964844,293.1499938964844,0.3420227169990539,-4742.2314453125,304.1589050292969,0.8858705759048462,0.4248178601264953,0.2993184328079223,293.2279663085937,297.1499938964844,293.1499938964844,0.4623280167579651,-8147.2705078125,304.1314392089844,0.9670175313949584,0.54191654920578,0.5153095722198486,293.2133178710937,297.1499938964844,293.1499938964844,0.0142543604597449,-3700.1025390625,303.7167663574219,0.407573938369751,0.050000000745058,0.2418039441108703,291.046142578125,291.1499938964844,259.7303771972656,258.1568603515625,279.18194580078125,293.8607482910156,291.0474853515625,1.0,0.3610566556453705,0.7739384770393372,0.7739384770393372,1.0,1.0,-1.5326093435287476,0.6593775153160095,0.8732318878173828,0.30159592628479,0.0,0.0,0.7830571532249451,105.81822204589844,120.0,12.960407257080078,-18332.998046875,480.2990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52471923828125,309.2170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17672.91015625,18000.0,0.0,0.0,0.4032115340232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176453590393066,1.0176557302474976,-1.0285404641763307e-05,0.0,0.0004092084418516,0.0,0.0,133.16122436523438,0.0,0.0,0.0,0.5814282298088074,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1214386597275734,-2679.82470703125,304.1493530273437,0.6686494946479797,0.1845172941684723,0.1694680750370025,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.4032969176769256,0.050000000745058,0.051182497292757,293.24462890625,297.1499938964844,293.1499938964844,0.3388755619525909,-4707.00927734375,304.1611633300781,0.8754335045814514,0.4218111634254455,0.2973960340023041,293.2323608398437,297.1499938964844,293.1499938964844,0.4594469368457794,-8101.3623046875,304.14227294921875,0.9558327794075012,0.5390434265136719,0.5125918388366699,293.218994140625,297.1499938964844,293.1499938964844,0.0142317172139883,-3699.685546875,303.67938232421875,0.4032969176769256,0.050000000745058,0.2427877336740493,291.061767578125,291.1499938964844,259.76287841796875,258.18505859375,279.1959228515625,293.8866882324219,291.0629272460937,1.0,0.3654162585735321,0.7792548537254333,0.7792548537254333,1.0,1.0,-1.528351902961731,0.6582165956497192,0.8701353073120117,0.3013335764408111,0.0,0.0,0.7937594056129456,110.99022674560548,123.0,19.561992645263672,-18288.40234375,491.2857055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,309.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17732.072265625,18000.0,0.0,0.0,0.4046517312526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426315069198608,1.0426421165466309,-1.061138573277276e-05,0.0,0.000410670065321,0.0,0.0,141.46136474609375,0.0,0.0,0.0,0.5929340720176697,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1214386597275734,-2679.82470703125,304.1493530273437,0.6686494946479797,0.1845172941684723,0.1694680750370025,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.4032969176769256,0.050000000745058,0.051182497292757,293.24462890625,297.1499938964844,293.1499938964844,0.3388755619525909,-4707.00927734375,304.1611633300781,0.8754335045814514,0.4218111634254455,0.2973960340023041,293.2323608398437,297.1499938964844,293.1499938964844,0.4594469368457794,-8101.3623046875,304.14227294921875,0.9558327794075012,0.5390434265136719,0.5125918388366699,293.218994140625,297.1499938964844,293.1499938964844,0.0142317172139883,-3699.685546875,303.67938232421875,0.4032969176769256,0.050000000745058,0.2427877336740493,291.061767578125,291.1499938964844,259.76287841796875,258.18505859375,279.1959228515625,293.8866882324219,291.0629272460937,1.0,0.3654162585735321,0.7792548537254333,0.7792548537254333,1.0,1.0,-1.528351902961731,0.6582165956497192,0.8701353073120117,0.3013335764408111,0.0,0.0,0.7937594056129456,110.99022674560548,123.0,19.561992645263672,-18288.40234375,491.2857055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,309.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17732.072265625,18000.0,0.0,0.0,0.4046517312526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426315069198608,1.0426421165466309,-1.061138573277276e-05,0.0,0.000410670065321,0.0,0.0,141.46136474609375,0.0,0.0,0.0,0.5929340720176697,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1213302388787269,-2677.7421875,304.149658203125,0.6657841801643372,0.1843778789043426,0.1694250106811523,294.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.4014822542667389,0.050000000745058,0.0512742847204208,293.24627685546875,297.1499938964844,293.1499938964844,0.3372759521007538,-4689.173828125,304.1620178222656,0.8709040284156799,0.4202879071235657,0.2964112758636474,293.2332458496094,297.1499938964844,293.1499938964844,0.4581761062145233,-8081.71044921875,304.1459655761719,0.9509169459342957,0.5378207564353943,0.5114843249320984,293.2214660644531,297.1499938964844,293.1499938964844,0.0142158465459942,-3698.8154296875,303.66094970703125,0.4014822542667389,0.050000000745058,0.2432231307029724,291.0689392089844,291.1499938964844,259.77850341796875,258.1986999511719,279.2018127441406,293.9001770019531,291.070068359375,1.0,0.3673219382762909,0.7822921276092529,0.7822921276092529,1.0,1.0,-1.526421308517456,0.6577689051628113,0.86865234375,0.3012963533401489,0.0,0.0,0.7984412908554077,113.27854919433594,123.0,20.037981033325195,-18267.33203125,496.0979309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,309.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17756.296875,18000.0,0.0,0.0,0.4055382907390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05343759059906,1.0534483194351196,-1.075440741260536e-05,0.0,0.0004115698102395,0.0,0.0,145.16000366210938,0.0,0.0,0.0,0.5979218482971191,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1212254464626312,-2675.7353515625,304.1499328613281,0.6631876230239868,0.1842479109764099,0.1693858951330185,294.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.3998094797134399,0.050000000745058,0.0513602904975414,293.2478942871094,297.1499938964844,293.1499938964844,0.3356566727161407,-4671.14501953125,304.16278076171875,0.8667080402374268,0.4187520146369934,0.2954133152961731,293.2337341308594,297.1499938964844,293.1499938964844,0.4569438695907593,-8063.00146484375,304.14892578125,0.946327030658722,0.5366722345352173,0.5104597210884094,293.2237548828125,297.1499938964844,293.1499938964844,0.014197502285242,-3697.568603515625,303.64263916015625,0.3998094797134399,0.050000000745058,0.2436310946941375,291.07598876953125,291.1499938964844,259.7937316894531,258.2120361328125,279.20703125,293.9135437011719,291.0771179199219,1.0,0.3690889477729797,0.7855371832847595,0.7855371832847595,1.0,1.0,-1.5245392322540283,0.6573613286018372,0.8671778440475464,0.3012900650501251,0.0,0.0,0.8026679754257202,115.42149353027344,126.0,20.11284446716309,-18247.80078125,500.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.085205078125,308.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17779.140625,18000.0,0.0,0.0,0.4064957499504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063209056854248,1.0632200241088867,-1.0885170013352765e-05,0.0,0.0004125415289308,0.0,0.0,148.56556701660156,0.0,0.0,0.0,0.6024395227432251,4.0,0.0,1.0
565020,293.1504211425781,297.1499938964844,293.1499938964844,0.1210850328207016,-2673.052978515625,304.1501770019531,0.6600170731544495,0.184083491563797,0.1693378239870071,294.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.3977139294147491,0.050000000745058,0.0514692105352878,293.25,297.1499938964844,293.1499938964844,0.3334336280822754,-4646.4140625,304.1636657714844,0.8614612221717834,0.416657954454422,0.2940467596054077,293.23394775390625,297.1499938964844,293.1499938964844,0.4552939534187317,-8038.39794921875,304.1520690917969,0.9405443072319032,0.5351966619491577,0.5091567039489746,293.2265625,297.1499938964844,293.1499938964844,0.0141690839082002,-3695.303466796875,303.6180114746094,0.3977139294147491,0.050000000745058,0.2441477626562118,291.08563232421875,291.1499938964844,259.8135681152344,258.2294616699219,279.21307373046875,293.9313049316406,291.0868225097656,1.0,0.3712978661060333,0.790202796459198,0.790202796459198,1.0,1.0,-1.522027611732483,0.6568427085876465,0.8651849031448364,0.3013081848621368,0.0,0.0,0.8076034188270569,118.13308715820312,126.0,20.358774185180664,-18224.1640625,506.0855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,308.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.58984375,18000.0,0.0,0.0,0.407853752374649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0747720003128052,1.0747830867767334,-1.1042176083719824e-05,0.0,0.0004139197117183,0.0,0.0,152.67611694335938,0.0,0.0,0.0,0.6077950596809387,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1210163310170173,-2671.74267578125,304.1502990722656,0.6586015820503235,0.184007778763771,0.1693159639835357,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.3967542350292206,0.050000000745058,0.0515192858874797,293.2510070800781,297.1499938964844,293.1499938964844,0.3323455154895782,-4634.31103515625,304.1640319824219,0.8590741157531738,0.4156405329704284,0.2933806777000427,293.23394775390625,297.1499938964844,293.1499938964844,0.4544948637485504,-8026.6318359375,304.1533203125,0.9379013180732728,0.5345075130462646,0.5085510015487671,293.22784423828125,297.1499938964844,293.1499938964844,0.0141539657488465,-3693.977783203125,303.6061706542969,0.3967542350292206,0.050000000745058,0.2443853169679641,291.0904541015625,291.1499938964844,259.82281494140625,258.2376403808594,279.2156677246094,293.939697265625,291.0916748046875,1.0,0.3723021149635315,0.7925549149513245,0.7925549149513245,1.0,1.0,-1.520819902420044,0.6565984487533569,0.864221453666687,0.3013224005699157,0.0,0.0,0.809643030166626,119.37887573242188,129.0,20.64137840270996,-18213.8671875,508.5905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397277832031,308.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17824.521484375,18000.0,0.0,0.0,0.4085193872451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796592235565186,1.0796703100204468,-1.1109491424576843e-05,0.0,0.000414595240727,0.0,0.0,154.44212341308594,0.0,0.0,0.0,0.6100621223449707,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1207960024476051,-2667.545166015625,304.15057373046875,0.6545966267585754,0.1837837696075439,0.1692515015602111,294.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.3939337730407715,0.050000000745058,0.0516660995781421,293.2539978027344,297.1499938964844,293.1499938964844,0.3289248049259186,-4596.24853515625,304.1650390625,0.8521724939346313,0.4124733209609985,0.2913008630275726,293.2336120605469,297.1499938964844,293.1499938964844,0.4519959986209869,-7990.28466796875,304.1563415527344,0.9302425384521484,0.5324466824531555,0.5067448616027832,293.2314758300781,297.1499938964844,293.1499938964844,0.0141021646559238,-3689.00537109375,303.56964111328125,0.3939337730407715,0.050000000745058,0.2450817376375198,291.1062316894531,291.1499938964844,259.8500061035156,258.2618103027344,279.2225036621094,293.9649353027344,291.1075744628906,1.0,0.3752055466175079,0.8001598715782166,0.8001598715782166,1.0,1.0,-1.5170897245407104,0.6558462381362915,0.8612434267997742,0.301369696855545,0.0,0.0,0.8144338726997375,123.02777862548828,132.0,22.107982635498047,-18185.771484375,515.7864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429870605469,308.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.708984375,18000.0,0.0,0.0,0.410536527633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091802954673767,1.0918142795562744,-1.128051917476114e-05,0.0,0.0004166423750575,0.0,0.0,158.91775512695312,0.0,0.0,0.0,0.6157057881355286,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1207960024476051,-2667.545166015625,304.15057373046875,0.6545966267585754,0.1837837696075439,0.1692515015602111,294.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.3939337730407715,0.050000000745058,0.0516660995781421,293.2539978027344,297.1499938964844,293.1499938964844,0.3289248049259186,-4596.24853515625,304.1650390625,0.8521724939346313,0.4124733209609985,0.2913008630275726,293.2336120605469,297.1499938964844,293.1499938964844,0.4519959986209869,-7990.28466796875,304.1563415527344,0.9302425384521484,0.5324466824531555,0.5067448616027832,293.2314758300781,297.1499938964844,293.1499938964844,0.0141021646559238,-3689.00537109375,303.56964111328125,0.3939337730407715,0.050000000745058,0.2450817376375198,291.1062316894531,291.1499938964844,259.8500061035156,258.2618103027344,279.2225036621094,293.9649353027344,291.1075744628906,1.0,0.3752055466175079,0.8001598715782166,0.8001598715782166,1.0,1.0,-1.5170897245407104,0.6558462381362915,0.8612434267997742,0.301369696855545,0.0,0.0,0.8144338726997375,123.02777862548828,132.0,22.107982635498047,-18185.771484375,515.7864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429870605469,308.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.708984375,18000.0,0.0,0.0,0.410536527633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091802954673767,1.0918142795562744,-1.128051917476114e-05,0.0,0.0004166423750575,0.0,0.0,158.91775512695312,0.0,0.0,0.0,0.6157057881355286,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1192717626690864,-2639.70361328125,304.1529541015625,0.6487668752670288,0.1815992444753646,0.1677734851837158,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.3908901512622833,0.050000000745058,0.0518220625817775,293.266357421875,297.1499938964844,293.1499938964844,0.3237954378128052,-4538.35107421875,304.16864013671875,0.8442568778991699,0.4073151648044586,0.2881005406379699,293.2425537109375,297.1499938964844,293.1499938964844,0.4476943016052246,-7927.68115234375,304.1614685058594,0.921449899673462,0.5284934639930725,0.5035368204116821,293.2467346191406,297.1499938964844,293.1499938964844,0.0139418952167034,-3670.848388671875,303.50018310546875,0.3908901512622833,0.050000000745058,0.2458215653896331,291.13055419921875,291.1499938964844,259.8764953613281,258.2854919433594,279.2413024902344,294.013427734375,291.1332702636719,1.0,0.3777295053005218,0.8101482391357422,0.8101482391357422,1.0,1.0,-1.508699893951416,0.6531298756599426,0.8555699586868286,0.3004475831985473,0.0,0.0,0.8156358003616333,126.82315826416016,120.0,35.34848403930664,-18120.95703125,520.5007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,308.8551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6328125,18000.0,0.0,0.0,0.4123287796974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986526012420654,1.0986639261245728,-1.1386762707843444e-05,0.0,0.0004184613062534,0.0,0.0,161.57162475585938,0.0,0.0,0.0,0.6188730001449585,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1192717626690864,-2639.70361328125,304.1529541015625,0.6487668752670288,0.1815992444753646,0.1677734851837158,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.3908901512622833,0.050000000745058,0.0518220625817775,293.266357421875,297.1499938964844,293.1499938964844,0.3237954378128052,-4538.35107421875,304.16864013671875,0.8442568778991699,0.4073151648044586,0.2881005406379699,293.2425537109375,297.1499938964844,293.1499938964844,0.4476943016052246,-7927.68115234375,304.1614685058594,0.921449899673462,0.5284934639930725,0.5035368204116821,293.2467346191406,297.1499938964844,293.1499938964844,0.0139418952167034,-3670.848388671875,303.50018310546875,0.3908901512622833,0.050000000745058,0.2458215653896331,291.13055419921875,291.1499938964844,259.8764953613281,258.2854919433594,279.2413024902344,294.013427734375,291.1332702636719,1.0,0.3777295053005218,0.8101482391357422,0.8101482391357422,1.0,1.0,-1.508699893951416,0.6531298756599426,0.8555699586868286,0.3004475831985473,0.0,0.0,0.8156358003616333,126.82315826416016,120.0,35.34848403930664,-18120.95703125,520.5007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,308.8551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6328125,18000.0,0.0,0.0,0.4123287796974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986526012420654,1.0986639261245728,-1.1386762707843444e-05,0.0,0.0004184613062534,0.0,0.0,161.57162475585938,0.0,0.0,0.0,0.6188730001449585,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1179336309432983,-2615.179443359375,304.1541442871094,0.6487124562263489,0.1806202083826065,0.1666344553232193,294.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.3920180201530456,0.050000000745058,0.0517648234963417,293.271728515625,297.1499938964844,293.1499938964844,0.3186381757259369,-4480.26220703125,304.17095947265625,0.843213677406311,0.4032695889472961,0.2851049900054931,293.2447204589844,297.1499938964844,293.1499938964844,0.4432530701160431,-7863.8603515625,304.1649780273437,0.9217413663864136,0.5257054567337036,0.5006534457206726,293.25701904296875,297.1499938964844,293.1499938964844,0.0137125290930271,-3639.249267578125,303.4400329589844,0.3920180201530456,0.050000000745058,0.2455500364303589,291.16455078125,291.1499938964844,259.9034729003906,258.30963134765625,279.2618713378906,294.07098388671875,291.167236328125,1.0,0.374969482421875,0.8223944902420044,0.8223944902420044,1.0,1.0,-1.499880075454712,0.6503604054450989,0.8495197296142578,0.2995362281799316,0.0,0.0,0.8114200830459595,125.21224212646484,108.0,43.811222076416016,-18042.005859375,511.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8097229003906,308.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.177734375,18000.0,0.0,0.0,0.413610428571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096035122871399,1.0960464477539062,-1.1375974281691016e-05,0.0,0.0004197620146442,0.0,0.0,160.85076904296875,0.0,0.0,0.0,0.6176895499229431,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1179336309432983,-2615.179443359375,304.1541442871094,0.6487124562263489,0.1806202083826065,0.1666344553232193,294.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.3920180201530456,0.050000000745058,0.0517648234963417,293.271728515625,297.1499938964844,293.1499938964844,0.3186381757259369,-4480.26220703125,304.17095947265625,0.843213677406311,0.4032695889472961,0.2851049900054931,293.2447204589844,297.1499938964844,293.1499938964844,0.4432530701160431,-7863.8603515625,304.1649780273437,0.9217413663864136,0.5257054567337036,0.5006534457206726,293.25701904296875,297.1499938964844,293.1499938964844,0.0137125290930271,-3639.249267578125,303.4400329589844,0.3920180201530456,0.050000000745058,0.2455500364303589,291.16455078125,291.1499938964844,259.9034729003906,258.30963134765625,279.2618713378906,294.07098388671875,291.167236328125,1.0,0.374969482421875,0.8223944902420044,0.8223944902420044,1.0,1.0,-1.499880075454712,0.6503604054450989,0.8495197296142578,0.2995362281799316,0.0,0.0,0.8114200830459595,125.21224212646484,108.0,43.811222076416016,-18042.005859375,511.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8097229003906,308.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.177734375,18000.0,0.0,0.0,0.413610428571701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096035122871399,1.0960464477539062,-1.1375974281691016e-05,0.0,0.0004197620146442,0.0,0.0,160.85076904296875,0.0,0.0,0.0,0.6176895499229431,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1174254566431045,-2605.84814453125,304.1543273925781,0.6504446268081665,0.1803307682275772,0.1662420034408569,294.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.3937576115131378,0.050000000745058,0.051675409078598,293.2732849121094,297.1499938964844,293.1499938964844,0.3162349164485931,-4453.27783203125,304.1715087890625,0.8447028398513794,0.4014193415641784,0.2837238013744354,293.24462890625,297.1499938964844,293.1499938964844,0.4412304162979126,-7835.09765625,304.1659240722656,0.9245768785476683,0.5245198011398315,0.4993987381458282,293.2606811523437,297.1499938964844,293.1499938964844,0.0135807041078805,-3620.291259765625,303.4127197265625,0.3937576115131378,0.050000000745058,0.2451258897781372,291.1806030273437,291.1499938964844,259.9171447753906,258.32183837890625,279.2705078125,294.0973815917969,291.18310546875,1.0,0.3723424673080444,0.8290754556655884,0.8290754556655884,1.0,1.0,-1.495627999305725,0.6490524411201477,0.8465755581855774,0.2991248965263366,0.0,0.0,0.8077622652053833,122.87068176269533,108.0,43.81747817993164,-17999.939453125,502.5898132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,308.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.515625,18000.0,0.0,0.0,0.4140112400054931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091244339942932,1.0912556648254397,-1.1323726539558264e-05,0.0,0.0004201687697786,0.0,0.0,159.21546936035156,0.0,0.0,0.0,0.6154929399490356,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1169770956039428,-2597.6171875,304.15435791015625,0.6530323624610901,0.1801130622625351,0.1659040451049804,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.3960058093070984,0.050000000745058,0.0515585988759994,293.2745056152344,297.1499938964844,293.1499938964844,0.3139063119888305,-4427.15966796875,304.1718444824219,0.8471744656562805,0.3996211290359497,0.2823715209960937,293.2441711425781,297.1499938964844,293.1499938964844,0.439310610294342,-7807.93994140625,304.16650390625,0.9287459254264832,0.523412823677063,0.4982075989246368,293.2635803222656,297.1499938964844,293.1499938964844,0.0134434336796402,-3600.212646484375,303.38677978515625,0.3960058093070984,0.050000000745058,0.2445717900991439,291.1954040527344,291.1499938964844,259.93084716796875,258.3341064453125,279.27801513671875,294.1214294433594,291.1976928710937,1.0,0.3690817356109619,0.8360443115234375,0.8360443115234375,1.0,1.0,-1.491363525390625,0.6477274298667908,0.843636155128479,0.2987002432346344,0.0,0.0,0.8032473921775818,119.83551025390624,96.0,42.0498046875,-17955.505859375,492.3726501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872314453125,308.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18142.70703125,18000.0,0.0,0.0,0.4142342209815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084402084350586,1.0844134092330933,-1.1243776498304214e-05,0.0,0.0004203950811643,0.0,0.0,156.84487915039062,0.0,0.0,0.0,0.6123497486114502,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1162069886922836,-2583.504638671875,304.1541748046875,0.6604371070861816,0.1798169016838073,0.1653205752372741,294.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4016610085964203,0.050000000745058,0.0512655563652515,293.2763061523437,297.1499938964844,293.1499938964844,0.3094218373298645,-4376.89697265625,304.1720275878906,0.8546566963195801,0.3961003422737121,0.2796950936317444,293.2425537109375,297.1499938964844,293.1499938964844,0.4357435703277588,-7757.79345703125,304.1669311523437,0.9403862953186036,0.5213539004325867,0.4959380030632019,293.2677307128906,297.1499938964844,293.1499938964844,0.0131615018472075,-3558.20703125,303.3377380371094,0.4016610085964203,0.050000000745058,0.2431817352771759,291.2204284667969,291.1499938964844,259.95849609375,258.3587951660156,279.29034423828125,294.1627502441406,291.22216796875,1.0,0.3610867857933044,0.8507197499275208,0.8507197499275208,1.0,1.0,-1.4827051162719729,0.644963800907135,0.8377413153648376,0.2977664172649383,0.0,0.0,0.7921217679977417,112.25906372070312,84.0,35.313941955566406,-17858.421875,468.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,308.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18222.001953125,18000.0,0.0,0.0,0.4141059219837188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653196573257446,1.0653306245803833,-1.1012602953996977e-05,0.0,0.0004202648706268,0.0,0.0,150.264892578125,0.0,0.0,0.0,0.6035895943641663,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1162069886922836,-2583.504638671875,304.1541748046875,0.6604371070861816,0.1798169016838073,0.1653205752372741,294.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4016610085964203,0.050000000745058,0.0512655563652515,293.2763061523437,297.1499938964844,293.1499938964844,0.3094218373298645,-4376.89697265625,304.1720275878906,0.8546566963195801,0.3961003422737121,0.2796950936317444,293.2425537109375,297.1499938964844,293.1499938964844,0.4357435703277588,-7757.79345703125,304.1669311523437,0.9403862953186036,0.5213539004325867,0.4959380030632019,293.2677307128906,297.1499938964844,293.1499938964844,0.0131615018472075,-3558.20703125,303.3377380371094,0.4016610085964203,0.050000000745058,0.2431817352771759,291.2204284667969,291.1499938964844,259.95849609375,258.3587951660156,279.29034423828125,294.1627502441406,291.22216796875,1.0,0.3610867857933044,0.8507197499275208,0.8507197499275208,1.0,1.0,-1.4827051162719729,0.644963800907135,0.8377413153648376,0.2977664172649383,0.0,0.0,0.7921217679977417,112.25906372070312,84.0,35.313941955566406,-17858.421875,468.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,308.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18222.001953125,18000.0,0.0,0.0,0.4141059219837188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0653196573257446,1.0653306245803833,-1.1012602953996977e-05,0.0,0.0004202648706268,0.0,0.0,150.264892578125,0.0,0.0,0.0,0.6035895943641663,4.0,0.0,1.0
565740,293.1644287109375,297.1499938964844,293.1499938964844,0.1155717521905899,-2571.91796875,304.1538391113281,0.6706388592720032,0.179642453789711,0.1648115217685699,294.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.4087906777858734,0.050000000745058,0.0509194172918796,293.2776794433594,297.1499938964844,293.1499938964844,0.3051406741142273,-4328.9287109375,304.1718139648437,0.8653075098991394,0.3926175236701965,0.277017205953598,293.2404479980469,297.1499938964844,293.1499938964844,0.4325290620326996,-7712.91796875,304.1666259765625,0.9554620981216432,0.5194352865219116,0.4937635064125061,293.2704467773437,297.1499938964844,293.1499938964844,0.0128788882866501,-3515.37060546875,303.291015625,0.4087906777858734,0.050000000745058,0.2415398061275482,291.2386169433594,291.1499938964844,259.9862365722656,258.3835754394531,279.3007202148437,294.1969299316406,291.23980712890625,1.0,0.351613700389862,0.8655339479446411,0.8655339479446411,1.0,1.0,-1.473882079124451,0.6420159339904785,0.8318660855293274,0.2966850101947784,0.0,0.0,0.77901691198349,103.3362274169922,72.0,26.315587997436523,-17749.37890625,440.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,309.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18281.984375,18000.0,0.0,0.0,0.4131697118282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0403894186019895,1.0404000282287598,-1.0707387446018402e-05,0.0,0.0004193147178739,0.0,0.0,141.885986328125,0.0,0.0,0.0,0.592186450958252,4.0,0.0,1.0
565800,293.1644287109375,297.1499938964844,293.1499938964844,0.1155717521905899,-2571.91796875,304.1538391113281,0.6706388592720032,0.179642453789711,0.1648115217685699,294.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.4087906777858734,0.050000000745058,0.0509194172918796,293.2776794433594,297.1499938964844,293.1499938964844,0.3051406741142273,-4328.9287109375,304.1718139648437,0.8653075098991394,0.3926175236701965,0.277017205953598,293.2404479980469,297.1499938964844,293.1499938964844,0.4325290620326996,-7712.91796875,304.1666259765625,0.9554620981216432,0.5194352865219116,0.4937635064125061,293.2704467773437,297.1499938964844,293.1499938964844,0.0128788882866501,-3515.37060546875,303.291015625,0.4087906777858734,0.050000000745058,0.2415398061275482,291.2386169433594,291.1499938964844,259.9862365722656,258.3835754394531,279.3007202148437,294.1969299316406,291.23980712890625,1.0,0.351613700389862,0.8655339479446411,0.8655339479446411,1.0,1.0,-1.473882079124451,0.6420159339904785,0.8318660855293274,0.2966850101947784,0.0,0.0,0.77901691198349,103.3362274169922,72.0,26.315587997436523,-17749.37890625,440.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,309.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18281.984375,18000.0,0.0,0.0,0.4131697118282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0403894186019895,1.0404000282287598,-1.0707387446018402e-05,0.0,0.0004193147178739,0.0,0.0,141.885986328125,0.0,0.0,0.0,0.592186450958252,4.0,0.0,1.0
565860,293.1630859375,297.1499938964844,293.1499938964844,0.1149958670139312,-2561.39892578125,304.1535339355469,0.6836917400360107,0.1795473098754882,0.1643511652946472,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.4179374575614929,0.050000000745058,0.0505413524806499,293.2789001464844,297.1499938964844,293.1499938964844,0.3009012341499328,-4281.27685546875,304.1716003417969,0.8792506456375122,0.3891357779502868,0.2743215560913086,293.2381286621094,297.1499938964844,293.1499938964844,0.429454892873764,-7669.986328125,304.1662292480469,0.972770929336548,0.5176149606704712,0.4916575253009796,293.27227783203125,297.1499938964844,293.1499938964844,0.0125960176810622,-3471.400390625,303.2456970214844,0.4179374575614929,0.050000000745058,0.239746406674385,291.2550354003906,291.1499938964844,260.0140075683594,258.40838623046875,279.3351745605469,294.2263488769531,291.25640869140625,1.0,0.3410512208938598,0.8653439879417419,0.8653439879417419,1.0,1.0,-1.4649583101272583,0.6378522515296936,0.8271060585975647,0.2944130003452301,0.0,0.0,0.7639585733413696,93.6041488647461,60.0,24.137561798095703,-17613.970703125,411.7548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,309.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18334.60546875,18000.0,0.0,0.0,0.4113833010196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107096433639526,1.0107200145721436,-1.0349618605687285e-05,0.0,0.0004175017529632,0.0,0.0,132.32542419433594,0.0,0.0,0.0,0.5786688923835754,4.0,0.0,1.0
565920,293.1630859375,297.1499938964844,293.1499938964844,0.1149958670139312,-2561.39892578125,304.1535339355469,0.6836917400360107,0.1795473098754882,0.1643511652946472,294.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.4179374575614929,0.050000000745058,0.0505413524806499,293.2789001464844,297.1499938964844,293.1499938964844,0.3009012341499328,-4281.27685546875,304.1716003417969,0.8792506456375122,0.3891357779502868,0.2743215560913086,293.2381286621094,297.1499938964844,293.1499938964844,0.429454892873764,-7669.986328125,304.1662292480469,0.972770929336548,0.5176149606704712,0.4916575253009796,293.27227783203125,297.1499938964844,293.1499938964844,0.0125960176810622,-3471.400390625,303.2456970214844,0.4179374575614929,0.050000000745058,0.239746406674385,291.2550354003906,291.1499938964844,260.0140075683594,258.40838623046875,279.3351745605469,294.2263488769531,291.25640869140625,1.0,0.3410512208938598,0.8653439879417419,0.8653439879417419,1.0,1.0,-1.4649583101272583,0.6378522515296936,0.8271060585975647,0.2944130003452301,0.0,0.0,0.7639585733413696,93.6041488647461,60.0,24.137561798095703,-17613.970703125,411.7548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27471923828125,309.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18334.60546875,18000.0,0.0,0.0,0.4113833010196686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0107096433639526,1.0107200145721436,-1.0349618605687285e-05,0.0,0.0004175017529632,0.0,0.0,132.32542419433594,0.0,0.0,0.0,0.5786688923835754,4.0,0.0,1.0
565980,293.1616516113281,297.1499938964844,293.1499938964844,0.1145023703575134,-2552.428955078125,304.1531677246094,0.6998273730278015,0.1795081794261932,0.1639275103807449,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.4302373230457306,0.050000000745058,0.0501443892717361,293.2800598144531,297.1499938964844,293.1499938964844,0.2967814803123474,-4234.91552734375,304.1712646484375,0.896930992603302,0.385637104511261,0.2716021537780761,293.2357177734375,297.1499938964844,293.1499938964844,0.4266330301761627,-7630.72607421875,304.1654968261719,0.991023063659668,0.5158714056015015,0.4896080493927002,293.27362060546875,297.1499938964844,293.1499938964844,0.0123204104602336,-3427.920166015625,303.2008972167969,0.4302373230457306,0.050000000745058,0.2378633916378021,291.2670288085937,291.1499938964844,260.0416259765625,258.4330749511719,279.36871337890625,294.252685546875,291.2676086425781,1.0,0.3296249508857727,0.8651540875434875,0.8651540875434875,1.0,1.0,-1.4559876918792725,0.633664608001709,0.8223231434822083,0.2921293675899505,0.0,0.0,0.7474554181098938,83.39395141601562,48.0,16.23601531982422,-17458.96484375,381.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,309.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18380.419921875,18000.0,0.0,0.0,0.4087080955505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759950637817384,0.9760050177574158,-9.94117363006808e-06,0.0,0.0004147867439314,0.0,0.0,121.72168731689452,0.0,0.0,0.0,0.5630185604095459,4.0,0.0,1.0
566040,293.1616516113281,297.1499938964844,293.1499938964844,0.1145023703575134,-2552.428955078125,304.1531677246094,0.6998273730278015,0.1795081794261932,0.1639275103807449,294.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.4302373230457306,0.050000000745058,0.0501443892717361,293.2800598144531,297.1499938964844,293.1499938964844,0.2967814803123474,-4234.91552734375,304.1712646484375,0.896930992603302,0.385637104511261,0.2716021537780761,293.2357177734375,297.1499938964844,293.1499938964844,0.4266330301761627,-7630.72607421875,304.1654968261719,0.991023063659668,0.5158714056015015,0.4896080493927002,293.27362060546875,297.1499938964844,293.1499938964844,0.0123204104602336,-3427.920166015625,303.2008972167969,0.4302373230457306,0.050000000745058,0.2378633916378021,291.2670288085937,291.1499938964844,260.0416259765625,258.4330749511719,279.36871337890625,294.252685546875,291.2676086425781,1.0,0.3296249508857727,0.8651540875434875,0.8651540875434875,1.0,1.0,-1.4559876918792725,0.633664608001709,0.8223231434822083,0.2921293675899505,0.0,0.0,0.7474554181098938,83.39395141601562,48.0,16.23601531982422,-17458.96484375,381.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564514160156,309.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18380.419921875,18000.0,0.0,0.0,0.4087080955505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759950637817384,0.9760050177574158,-9.94117363006808e-06,0.0,0.0004147867439314,0.0,0.0,121.72168731689452,0.0,0.0,0.0,0.5630185604095459,4.0,0.0,1.0
566100,293.160888671875,297.1499938964844,293.1499938964844,0.1143022254109382,-2548.8330078125,304.1529541015625,0.7089640498161316,0.1795073747634887,0.1637314260005951,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691345214844,0.4378969371318817,0.050000000745058,0.0499453358352184,293.2806091308594,297.1499938964844,293.1499938964844,0.2948072552680969,-4212.7099609375,304.1709899902344,0.9072684049606324,0.3838815689086914,0.2702368199825287,293.234375,297.1499938964844,293.1499938964844,0.4246436059474945,-7601.99267578125,304.1664123535156,0.9990000128746032,0.5150457620620728,0.4878020286560058,293.2741394042969,297.1499938964844,293.1499938964844,0.0121891973540186,-3407.171142578125,303.178466796875,0.4378969371318817,0.050000000745058,0.2369191646575927,291.2696838378906,291.1499938964844,260.05535888671875,258.4453125,279.3859558105469,294.2655334472656,291.2699584960937,1.0,0.3236079216003418,0.8650591373443604,0.8650591373443604,1.0,1.0,-1.450600504875183,0.631134033203125,0.8194665312767029,0.2908200025558471,0.0,0.0,0.7392008304595947,78.26084899902344,48.0,11.39655590057373,-17369.662109375,366.38519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18389.912109375,18000.0,0.0,0.0,0.4070409536361694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577597379684448,0.9577694535255432,-9.729187695484144e-06,0.0,0.0004130948218517,0.0,0.0,116.38016510009766,0.0,0.0,0.0,0.5548489093780518,4.0,0.0,1.0
566160,293.1600036621094,297.1499938964844,293.1499938964844,0.1140695065259933,-2544.478759765625,304.1528625488281,0.7160513997077942,0.1795438081026077,0.1636071652173996,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.4444592297077179,0.050000000745058,0.0497962944209575,293.2810363769531,297.1499938964844,293.1499938964844,0.2926543354988098,-4188.2138671875,304.1711120605469,0.9159681797027588,0.3821432292461395,0.2689157128334045,293.22662353515625,297.1499938964844,293.1499938964844,0.4106273949146271,-7393.873046875,304.18902587890625,0.9990000128746032,0.5154878497123718,0.4741324186325073,293.2743530273437,297.1499938964844,293.1499938964844,0.012072536163032,-3387.774658203125,303.1573791503906,0.4444592297077179,0.050000000745058,0.2362121939659118,291.2800598144531,291.1499938964844,260.0690002441406,258.45751953125,279.42559814453125,294.30035400390625,291.284423828125,1.0,0.3170012533664703,0.8649864792823792,0.8649864792823792,1.0,1.0,-1.4312336444854736,0.6221197843551636,0.8091139197349548,0.2859658002853393,0.0,0.0,0.7296265363693237,74.15216064453125,36.0,33.984375,-17171.70703125,346.99713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65972900390625,309.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18407.408203125,18000.0,0.0,0.0,0.4050575196743011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388774633407592,0.9388870000839232,-9.515671990811825e-06,0.0,0.0004110818845219,0.0,0.0,111.04713439941406,0.0,0.0,0.0,0.5463756322860718,4.0,0.0,1.0
566220,293.1698303222656,297.1499938964844,293.1499938964844,0.1121893972158432,-2509.30078125,304.1551513671875,0.7296159863471985,0.17733995616436,0.162139356136322,294.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.4605482518672943,0.050000000745058,0.0494911447167396,293.2822570800781,297.1499938964844,293.1499938964844,0.2872723042964935,-4125.97998046875,304.1730041503906,0.93713116645813,0.3785766661167145,0.2662341296672821,293.1814880371094,297.1499938964844,293.1499938964844,0.3768571019172668,-6890.28955078125,304.2320251464844,0.9990000128746032,0.5226214528083801,0.4425467848777771,293.2731018066406,297.1499938964844,293.1499938964844,0.0118081923574209,-3339.085205078125,303.123291015625,0.4605482518672943,0.050000000745058,0.2347646802663803,291.3450927734375,291.1499938964844,260.09600830078125,258.4815979003906,279.4779663085937,294.3187255859375,291.3502197265625,1.0,0.302522748708725,0.8648412823677063,0.8648412823677063,1.0,1.0,-1.3864173889160156,0.6013858318328857,0.7850315570831299,0.2745842039585113,0.0,0.0,0.699266791343689,65.66277313232422,39.0,73.37358856201172,-16681.439453125,306.1178894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9469299316406,309.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18638.134765625,18000.0,0.0,0.0,0.3996059894561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8827422261238098,0.8827511668205261,-8.946895832195878e-06,0.0,0.0004055492754559,0.0,0.0,96.57733917236328,0.0,0.0,0.0,0.521729588508606,4.0,0.0,1.0
566280,293.1698303222656,297.1499938964844,293.1499938964844,0.1121893972158432,-2509.30078125,304.1551513671875,0.7296159863471985,0.17733995616436,0.162139356136322,294.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.4605482518672943,0.050000000745058,0.0494911447167396,293.2822570800781,297.1499938964844,293.1499938964844,0.2872723042964935,-4125.97998046875,304.1730041503906,0.93713116645813,0.3785766661167145,0.2662341296672821,293.1814880371094,297.1499938964844,293.1499938964844,0.3768571019172668,-6890.28955078125,304.2320251464844,0.9990000128746032,0.5226214528083801,0.4425467848777771,293.2731018066406,297.1499938964844,293.1499938964844,0.0118081923574209,-3339.085205078125,303.123291015625,0.4605482518672943,0.050000000745058,0.2347646802663803,291.3450927734375,291.1499938964844,260.09600830078125,258.4815979003906,279.4779663085937,294.3187255859375,291.3502197265625,1.0,0.302522748708725,0.8648412823677063,0.8648412823677063,1.0,1.0,-1.3864173889160156,0.6013858318328857,0.7850315570831299,0.2745842039585113,0.0,0.0,0.699266791343689,65.66277313232422,39.0,73.37358856201172,-16681.439453125,306.1178894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9469299316406,309.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18638.134765625,18000.0,0.0,0.0,0.3996059894561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8827422261238098,0.8827511668205261,-8.946895832195878e-06,0.0,0.0004055492754559,0.0,0.0,96.57733917236328,0.0,0.0,0.0,0.521729588508606,4.0,0.0,1.0
