time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1865234375,297.1499938964844,293.1499938964844,0.1087799966335296,-2446.6123046875,304.1590576171875,0.7360785007476807,0.1734455525875091,0.1585011184215545,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.4721725881099701,0.050000000745058,0.0492900349199771,293.2839050292969,297.1499938964844,293.1499938964844,0.2826099097728729,-4072.544677734375,304.17303466796875,0.9517595171928406,0.3748951852321625,0.2635499238967895,293.118896484375,297.1499938964844,293.1499938964844,0.3525597155094147,-6532.9814453125,304.244384765625,0.9990000128746032,0.5345160961151123,0.4204273521900177,293.27032470703125,297.1499938964844,293.1499938964844,0.0116246743127703,-3306.09228515625,303.0919189453125,0.4721725881099701,0.050000000745058,0.2338107079267501,291.3841857910156,291.1499938964844,260.1224975585937,258.5052490234375,279.5197448730469,294.3290710449219,291.3849182128906,1.0,0.2924070060253143,0.8646960854530334,0.8646960854530334,1.0,1.0,-1.3508790731430054,0.5850250124931335,0.7658540606498718,0.2655479907989502,0.0,0.0,0.6648246049880981,59.98291397094727,57.0,44.92051315307617,-16172.7734375,277.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3293151855469,309.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18772.005859375,18000.0,0.0,0.0,0.3918534517288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074557781219482,0.8074639439582825,-8.204452569771092e-06,0.0,0.0003976814623456,0.0,0.0,79.17385864257812,0.0,0.0,0.0,0.4897106289863586,4.0,0.0,1.0
566400,293.1865234375,297.1499938964844,293.1499938964844,0.1087799966335296,-2446.6123046875,304.1590576171875,0.7360785007476807,0.1734455525875091,0.1585011184215545,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.4721725881099701,0.050000000745058,0.0492900349199771,293.2839050292969,297.1499938964844,293.1499938964844,0.2826099097728729,-4072.544677734375,304.17303466796875,0.9517595171928406,0.3748951852321625,0.2635499238967895,293.118896484375,297.1499938964844,293.1499938964844,0.3525597155094147,-6532.9814453125,304.244384765625,0.9990000128746032,0.5345160961151123,0.4204273521900177,293.27032470703125,297.1499938964844,293.1499938964844,0.0116246743127703,-3306.09228515625,303.0919189453125,0.4721725881099701,0.050000000745058,0.2338107079267501,291.3841857910156,291.1499938964844,260.1224975585937,258.5052490234375,279.5197448730469,294.3290710449219,291.3849182128906,1.0,0.2924070060253143,0.8646960854530334,0.8646960854530334,1.0,1.0,-1.3508790731430054,0.5850250124931335,0.7658540606498718,0.2655479907989502,0.0,0.0,0.6648246049880981,59.98291397094727,57.0,44.92051315307617,-16172.7734375,277.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3293151855469,309.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18772.005859375,18000.0,0.0,0.0,0.3918534517288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074557781219482,0.8074639439582825,-8.204452569771092e-06,0.0,0.0003976814623456,0.0,0.0,79.17385864257812,0.0,0.0,0.0,0.4897106289863586,4.0,0.0,1.0
566460,293.19384765625,297.1499938964844,293.1499938964844,0.1068588569760322,-2412.242431640625,304.1591186523437,0.733391523361206,0.1710081100463867,0.1559006720781326,294.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36334228515625,0.4731092453002929,0.050000000745058,0.0492726564407348,293.2859191894531,297.1499938964844,293.1499938964844,0.2797103524208069,-4040.638671875,304.17010498046875,0.9499000906944276,0.3710935115814209,0.2609183490276336,293.072998046875,297.1499938964844,293.1499938964844,0.3496562242507934,-6503.5263671875,304.2168273925781,0.9990000128746032,0.5446727275848389,0.4184522330760956,293.26763916015625,297.1499938964844,293.1499938964844,0.0115770865231752,-3302.987548828125,303.0556030273437,0.4731092453002929,0.050000000745058,0.2337282747030258,291.3566589355469,291.1499938964844,260.1483459472656,258.5283203125,279.54229736328125,294.33856201171875,291.3503112792969,1.0,0.2914405465126037,0.8648779988288879,0.8648779988288879,1.0,1.0,-1.3420920372009275,0.5810238122940063,0.7610681653022766,0.2632701694965362,0.0,0.0,0.6381632685661316,59.397647857666016,75.0,-37.54029846191406,-15852.9287109375,272.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73785400390625,309.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18644.58984375,18000.0,0.0,0.0,0.3822224736213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382259368896484,0.7382334470748901,-7.525836736022029e-06,0.0,0.000387907231925,0.0,0.0,64.974853515625,0.0,0.0,0.0,0.4609708189964294,4.0,0.0,1.0
566520,293.19384765625,297.1499938964844,293.1499938964844,0.1068588569760322,-2412.242431640625,304.1591186523437,0.733391523361206,0.1710081100463867,0.1559006720781326,294.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36334228515625,0.4731092453002929,0.050000000745058,0.0492726564407348,293.2859191894531,297.1499938964844,293.1499938964844,0.2797103524208069,-4040.638671875,304.17010498046875,0.9499000906944276,0.3710935115814209,0.2609183490276336,293.072998046875,297.1499938964844,293.1499938964844,0.3496562242507934,-6503.5263671875,304.2168273925781,0.9990000128746032,0.5446727275848389,0.4184522330760956,293.26763916015625,297.1499938964844,293.1499938964844,0.0115770865231752,-3302.987548828125,303.0556030273437,0.4731092453002929,0.050000000745058,0.2337282747030258,291.3566589355469,291.1499938964844,260.1483459472656,258.5283203125,279.54229736328125,294.33856201171875,291.3503112792969,1.0,0.2914405465126037,0.8648779988288879,0.8648779988288879,1.0,1.0,-1.3420920372009275,0.5810238122940063,0.7610681653022766,0.2632701694965362,0.0,0.0,0.6381632685661316,59.397647857666016,75.0,-37.54029846191406,-15852.9287109375,272.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73785400390625,309.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18644.58984375,18000.0,0.0,0.0,0.3822224736213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382259368896484,0.7382334470748901,-7.525836736022029e-06,0.0,0.000387907231925,0.0,0.0,64.974853515625,0.0,0.0,0.0,0.4609708189964294,4.0,0.0,1.0
566580,293.19207763671875,297.1499938964844,293.1499938964844,0.1068602204322815,-2414.07470703125,304.1560363769531,0.7244682312011719,0.1702412366867065,0.1549832224845886,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.4659301936626434,0.050000000745058,0.0494016483426094,293.2881774902344,297.1499938964844,293.1499938964844,0.2783015668392181,-4026.743408203125,304.165771484375,0.934252142906189,0.3671911656856537,0.2583194375038147,293.0633850097656,297.1499938964844,293.1499938964844,0.364865243434906,-6748.1328125,304.1688842773437,0.9990000128746032,0.5486526489257812,0.4328227937221527,293.2664489746094,297.1499938964844,293.1499938964844,0.0116326278075575,-3323.681396484375,303.0106811523437,0.4659301936626434,0.050000000745058,0.2343401610851287,291.2691955566406,291.1499938964844,260.1734313964844,258.5507202148437,279.54888916015625,294.347412109375,291.2602844238281,1.0,0.297495037317276,0.8650599122047424,0.8650599122047424,1.0,1.0,-1.356001615524292,0.5874359607696533,0.7685656547546387,0.2667661905288696,0.0,0.0,0.6277726888656616,62.88815689086914,93.0,-105.70182800292967,-15811.20703125,286.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0513916015625,309.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.572265625,18000.0,0.0,0.0,0.3720568716526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002408504486084,0.7002480030059814,-7.121210273908218e-06,0.0,0.0003775904187932,0.0,0.0,57.67336654663086,0.0,0.0,0.0,0.4451081454753876,4.0,0.0,1.0
566640,293.19207763671875,297.1499938964844,293.1499938964844,0.1068602204322815,-2414.07470703125,304.1560363769531,0.7244682312011719,0.1702412366867065,0.1549832224845886,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.4659301936626434,0.050000000745058,0.0494016483426094,293.2881774902344,297.1499938964844,293.1499938964844,0.2783015668392181,-4026.743408203125,304.165771484375,0.934252142906189,0.3671911656856537,0.2583194375038147,293.0633850097656,297.1499938964844,293.1499938964844,0.364865243434906,-6748.1328125,304.1688842773437,0.9990000128746032,0.5486526489257812,0.4328227937221527,293.2664489746094,297.1499938964844,293.1499938964844,0.0116326278075575,-3323.681396484375,303.0106811523437,0.4659301936626434,0.050000000745058,0.2343401610851287,291.2691955566406,291.1499938964844,260.1734313964844,258.5507202148437,279.54888916015625,294.347412109375,291.2602844238281,1.0,0.297495037317276,0.8650599122047424,0.8650599122047424,1.0,1.0,-1.356001615524292,0.5874359607696533,0.7685656547546387,0.2667661905288696,0.0,0.0,0.6277726888656616,62.88815689086914,93.0,-105.70182800292967,-15811.20703125,286.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0513916015625,309.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.572265625,18000.0,0.0,0.0,0.3720568716526031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002408504486084,0.7002480030059814,-7.121210273908218e-06,0.0,0.0003775904187932,0.0,0.0,57.67336654663086,0.0,0.0,0.0,0.4451081454753876,4.0,0.0,1.0
566700,293.1888732910156,297.1499938964844,293.1499938964844,0.1073499098420143,-2424.03564453125,304.154052734375,0.718380331993103,0.1703380793333053,0.1550376117229461,294.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4593232274055481,0.050000000745058,0.0495122373104095,293.2894287109375,297.1499938964844,293.1499938964844,0.2777683734893799,-4021.740478515625,304.16387939453125,0.9225976467132568,0.365199476480484,0.2570267617702484,293.0725402832031,297.1499938964844,293.1499938964844,0.377705305814743,-6947.31689453125,304.1421203613281,0.9990000128746032,0.5479612946510315,0.4447759389877319,293.26678466796875,297.1499938964844,293.1499938964844,0.0116784758865833,-3338.0498046875,302.985107421875,0.4593232274055481,0.050000000745058,0.2348647266626358,291.2186889648437,291.1499938964844,260.1856384277344,258.5616455078125,279.5475158691406,294.351806640625,291.2095947265625,1.0,0.302652895450592,0.8651508688926697,0.8651508688926697,1.0,1.0,-1.3696227073669434,0.5937137007713318,0.7759090065956116,0.2702037990093231,0.0,0.0,0.6282424330711365,65.91121673583984,93.0,-123.27054595947266,-15888.5498046875,299.39752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1371765136719,309.66876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.6171875,18000.0,0.0,0.0,0.367301881313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941113471984863,0.6941183805465698,-7.032683697616449e-06,0.0,0.0003727647126652,0.0,0.0,56.396026611328125,0.0,0.0,0.0,0.4423435926437378,4.0,0.0,1.0
566760,293.1844787597656,297.1499938964844,293.1499938964844,0.1080881878733635,-2438.52392578125,304.1519775390625,0.7113637924194336,0.1707075834274292,0.1553753465414047,294.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4516658186912536,0.050000000745058,0.0496508106589317,293.29071044921875,297.1499938964844,293.1499938964844,0.2772510349750519,-4016.8359375,304.16229248046875,0.909617841243744,0.3631780743598938,0.2557345032691955,293.0903625488281,297.1499938964844,293.1499938964844,0.3934585452079773,-7187.72900390625,304.11492919921875,0.9990000128746032,0.5454472303390503,0.4593161642551422,293.2678527832031,297.1499938964844,293.1499938964844,0.011730758473277,-3353.816650390625,302.957275390625,0.4516658186912536,0.050000000745058,0.2355220764875412,291.1675109863281,291.1499938964844,260.1976318359375,258.57232666015625,279.5438842773437,294.3563842773437,291.1586608886719,1.0,0.3089852035045624,0.8650579452514648,0.8650579452514648,1.0,1.0,-1.38688325881958,0.6016666889190674,0.7852166295051575,0.2745589017868042,0.0,0.0,0.6321981549263,69.70635223388672,111.0,-132.3033905029297,-16020.08984375,315.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16259765625,309.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.876953125,18000.0,0.0,0.0,0.3630381524562835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958251595497131,0.6958321928977966,-7.012607511569513e-06,0.0,0.0003684375551529,0.0,0.0,56.46886444091797,0.0,0.0,0.0,0.4427304267883301,4.0,0.0,1.0
566820,293.1718444824219,297.1499938964844,293.1499938964844,0.1102712452411651,-2480.209716796875,304.1476745605469,0.6955057382583618,0.1723836809396743,0.1568934023380279,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4354994893074035,0.050000000745058,0.0500047020614147,293.2935485839844,297.1499938964844,293.1499938964844,0.276119589805603,-4005.60595703125,304.1601257324219,0.8835115432739258,0.3590422868728637,0.2531425058841705,293.1496887207031,297.1499938964844,293.1499938964844,0.4321955740451813,-7765.94091796875,304.0621643066406,0.9990000128746032,0.5350010395050049,0.4945129156112671,293.2724304199219,297.1499938964844,293.1499938964844,0.0118445567786693,-3387.400146484375,302.8941650390625,0.4354994893074035,0.050000000745058,0.2372007817029953,291.0687255859375,291.1499938964844,260.2208251953125,258.593017578125,279.5305480957031,294.3662414550781,291.0606994628906,1.0,0.3245051801204681,0.8648721575737,0.8648721575737,1.0,1.0,-1.4302794933319092,0.6217198371887207,0.8085596561431885,0.2855568528175354,0.0,0.0,0.6496960520744324,79.40525817871094,114.0,-134.360107421875,-16411.146484375,359.2971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01385498046875,309.5691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17725.09375,18000.0,0.0,0.0,0.3566848337650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207934260368347,0.7208005785942078,-7.163442660385044e-06,0.0,0.0003619897470343,0.0,0.0,60.40679931640625,0.0,0.0,0.0,0.4523049890995025,4.0,0.0,1.0
566880,293.1718444824219,297.1499938964844,293.1499938964844,0.1102712452411651,-2480.209716796875,304.1476745605469,0.6955057382583618,0.1723836809396743,0.1568934023380279,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.4354994893074035,0.050000000745058,0.0500047020614147,293.2935485839844,297.1499938964844,293.1499938964844,0.276119589805603,-4005.60595703125,304.1601257324219,0.8835115432739258,0.3590422868728637,0.2531425058841705,293.1496887207031,297.1499938964844,293.1499938964844,0.4321955740451813,-7765.94091796875,304.0621643066406,0.9990000128746032,0.5350010395050049,0.4945129156112671,293.2724304199219,297.1499938964844,293.1499938964844,0.0118445567786693,-3387.400146484375,302.8941650390625,0.4354994893074035,0.050000000745058,0.2372007817029953,291.0687255859375,291.1499938964844,260.2208251953125,258.593017578125,279.5305480957031,294.3662414550781,291.0606994628906,1.0,0.3245051801204681,0.8648721575737,0.8648721575737,1.0,1.0,-1.4302794933319092,0.6217198371887207,0.8085596561431885,0.2855568528175354,0.0,0.0,0.6496960520744324,79.40525817871094,114.0,-134.360107421875,-16411.146484375,359.2971496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01385498046875,309.5691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17725.09375,18000.0,0.0,0.0,0.3566848337650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207934260368347,0.7208005785942078,-7.163442660385044e-06,0.0,0.0003619897470343,0.0,0.0,60.40679931640625,0.0,0.0,0.0,0.4523049890995025,4.0,0.0,1.0
566940,293.1546936035156,297.1499938964844,293.1499938964844,0.1132781207561492,-2535.72119140625,304.1435241699219,0.6814150810241699,0.1753210127353668,0.1599049717187881,294.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.4210275113582611,0.050000000745058,0.0504310317337513,293.296142578125,297.1499938964844,293.1499938964844,0.2737466692924499,-3978.685791015625,304.160888671875,0.8581679463386536,0.3548766374588012,0.2505649030208587,293.2136535644531,297.1499938964844,293.1499938964844,0.4391320943832397,-7854.28955078125,304.0832214355469,0.9818217754364014,0.5219518542289734,0.4977446496486664,293.2795715332031,297.1499938964844,293.1499938964844,0.0119195412844419,-3410.07763671875,302.826416015625,0.4210275113582611,0.050000000745058,0.2392230927944183,291.018798828125,291.1499938964844,260.24285888671875,258.6126708984375,279.53643798828125,294.3667297363281,291.0217590332031,1.0,0.336148202419281,0.8646863698959351,0.8646863698959351,1.0,1.0,-1.4371479749679563,0.6247535943984985,0.8123944401741028,0.2877242267131805,0.0,0.0,0.6721550226211548,90.33419036865234,117.0,-48.81241989135742,-16610.677734375,389.4881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357116699219,309.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.953125,18000.0,0.0,0.0,0.3537216484546661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679253220558167,0.7679328918457031,-7.548335361207137e-06,0.0,0.0003589825064409,0.0,0.0,68.99333953857422,0.0,0.0,0.0,0.4712788164615631,4.0,0.0,1.0
567000,293.1546936035156,297.1499938964844,293.1499938964844,0.1132781207561492,-2535.72119140625,304.1435241699219,0.6814150810241699,0.1753210127353668,0.1599049717187881,294.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.4210275113582611,0.050000000745058,0.0504310317337513,293.296142578125,297.1499938964844,293.1499938964844,0.2737466692924499,-3978.685791015625,304.160888671875,0.8581679463386536,0.3548766374588012,0.2505649030208587,293.2136535644531,297.1499938964844,293.1499938964844,0.4391320943832397,-7854.28955078125,304.0832214355469,0.9818217754364014,0.5219518542289734,0.4977446496486664,293.2795715332031,297.1499938964844,293.1499938964844,0.0119195412844419,-3410.07763671875,302.826416015625,0.4210275113582611,0.050000000745058,0.2392230927944183,291.018798828125,291.1499938964844,260.24285888671875,258.6126708984375,279.53643798828125,294.3667297363281,291.0217590332031,1.0,0.336148202419281,0.8646863698959351,0.8646863698959351,1.0,1.0,-1.4371479749679563,0.6247535943984985,0.8123944401741028,0.2877242267131805,0.0,0.0,0.6721550226211548,90.33419036865234,117.0,-48.81241989135742,-16610.677734375,389.4881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357116699219,309.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.953125,18000.0,0.0,0.0,0.3537216484546661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679253220558167,0.7679328918457031,-7.548335361207137e-06,0.0,0.0003589825064409,0.0,0.0,68.99333953857422,0.0,0.0,0.0,0.4712788164615631,4.0,0.0,1.0
567060,293.1517028808594,297.1499938964844,293.1499938964844,0.11419378221035,-2551.622314453125,304.14422607421875,0.6695328950881958,0.1758279204368591,0.1612324714660644,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.4114610254764557,0.050000000745058,0.0508012287318706,293.2992248535156,297.1499938964844,293.1499938964844,0.2694961726665497,-3928.62109375,304.1642761230469,0.8393880724906921,0.3505520820617676,0.2478636354207992,293.2371520996094,297.1499938964844,293.1499938964844,0.4330825507640838,-7749.7333984375,304.1150207519531,0.9592582583427428,0.5155197978019714,0.4907759130001068,293.286865234375,297.1499938964844,293.1499938964844,0.0118932854384183,-3408.752197265625,302.7636108398437,0.4114610254764557,0.050000000745058,0.2409791648387909,291.0468139648437,291.1499938964844,260.2636413574219,258.6311950683594,279.5579528808594,294.3779602050781,291.0481262207031,1.0,0.3445528447628021,0.8642575144767761,0.8642575144767761,1.0,1.0,-1.4301847219467163,0.6215325593948364,0.8086522221565247,0.2858080863952636,0.0,0.0,0.6837658286094666,99.58370971679688,105.0,8.132648468017578,-16564.369140625,408.35736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.203369140625,309.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17688.291015625,18000.0,0.0,0.0,0.3529707491397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000322580337524,0.8000401854515076,-7.886907042120583e-06,0.0,0.0003582204517442,0.0,0.0,75.79634094238281,0.0,0.0,0.0,0.4850375056266784,4.0,0.0,1.0
567120,293.1517028808594,297.1499938964844,293.1499938964844,0.11419378221035,-2551.622314453125,304.14422607421875,0.6695328950881958,0.1758279204368591,0.1612324714660644,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.4114610254764557,0.050000000745058,0.0508012287318706,293.2992248535156,297.1499938964844,293.1499938964844,0.2694961726665497,-3928.62109375,304.1642761230469,0.8393880724906921,0.3505520820617676,0.2478636354207992,293.2371520996094,297.1499938964844,293.1499938964844,0.4330825507640838,-7749.7333984375,304.1150207519531,0.9592582583427428,0.5155197978019714,0.4907759130001068,293.286865234375,297.1499938964844,293.1499938964844,0.0118932854384183,-3408.752197265625,302.7636108398437,0.4114610254764557,0.050000000745058,0.2409791648387909,291.0468139648437,291.1499938964844,260.2636413574219,258.6311950683594,279.5579528808594,294.3779602050781,291.0481262207031,1.0,0.3445528447628021,0.8642575144767761,0.8642575144767761,1.0,1.0,-1.4301847219467163,0.6215325593948364,0.8086522221565247,0.2858080863952636,0.0,0.0,0.6837658286094666,99.58370971679688,105.0,8.132648468017578,-16564.369140625,408.35736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.203369140625,309.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17688.291015625,18000.0,0.0,0.0,0.3529707491397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000322580337524,0.8000401854515076,-7.886907042120583e-06,0.0,0.0003582204517442,0.0,0.0,75.79634094238281,0.0,0.0,0.0,0.4850375056266784,4.0,0.0,1.0
567180,293.15338134765625,297.1499938964844,293.1499938964844,0.1139991357922554,-2547.521728515625,304.146484375,0.6658640503883362,0.1754510551691055,0.1611479073762893,294.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.4091034233570099,0.050000000745058,0.050905629992485,293.3021240234375,297.1499938964844,293.1499938964844,0.2651428282260895,-3877.560791015625,304.1667785644531,0.8322690725326538,0.3461830019950866,0.2449035048484802,293.2445983886719,297.1499938964844,293.1499938964844,0.4294422268867492,-7689.328125,304.13250732421875,0.9513400197029114,0.5117839574813843,0.4869187474250793,293.29266357421875,297.1499938964844,293.1499938964844,0.0117844510823488,-3393.001953125,302.7016296386719,0.4091034233570099,0.050000000745058,0.2414743900299072,291.06329345703125,291.1499938964844,260.28302001953125,258.64849853515625,279.5860595703125,294.4017944335937,291.064697265625,1.0,0.3457002341747284,0.863828718662262,0.863828718662262,1.0,1.0,-1.4226200580596924,0.6179822683334351,0.8046378493309021,0.2839059233665466,0.0,0.0,0.6942667365074158,102.09813690185548,93.0,20.08872985839844,-16470.9296875,410.54095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80340576171875,309.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17741.630859375,18000.0,0.0,0.0,0.3535736203193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257254362106323,0.8257336020469666,-8.152622285706457e-06,0.0,0.0003588322724681,0.0,0.0,81.47236633300781,0.0,0.0,0.0,0.4961259961128235,4.0,0.0,1.0
567240,293.15338134765625,297.1499938964844,293.1499938964844,0.1139991357922554,-2547.521728515625,304.146484375,0.6658640503883362,0.1754510551691055,0.1611479073762893,294.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.4091034233570099,0.050000000745058,0.050905629992485,293.3021240234375,297.1499938964844,293.1499938964844,0.2651428282260895,-3877.560791015625,304.1667785644531,0.8322690725326538,0.3461830019950866,0.2449035048484802,293.2445983886719,297.1499938964844,293.1499938964844,0.4294422268867492,-7689.328125,304.13250732421875,0.9513400197029114,0.5117839574813843,0.4869187474250793,293.29266357421875,297.1499938964844,293.1499938964844,0.0117844510823488,-3393.001953125,302.7016296386719,0.4091034233570099,0.050000000745058,0.2414743900299072,291.06329345703125,291.1499938964844,260.28302001953125,258.64849853515625,279.5860595703125,294.4017944335937,291.064697265625,1.0,0.3457002341747284,0.863828718662262,0.863828718662262,1.0,1.0,-1.4226200580596924,0.6179822683334351,0.8046378493309021,0.2839059233665466,0.0,0.0,0.6942667365074158,102.09813690185548,93.0,20.08872985839844,-16470.9296875,410.54095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80340576171875,309.0327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17741.630859375,18000.0,0.0,0.0,0.3535736203193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257254362106323,0.8257336020469666,-8.152622285706457e-06,0.0,0.0003588322724681,0.0,0.0,81.47236633300781,0.0,0.0,0.0,0.4961259961128235,4.0,0.0,1.0
567300,293.15557861328125,297.1499938964844,293.1499938964844,0.1136258617043495,-2540.496337890625,304.1477966308594,0.6661636233329773,0.1749779284000396,0.1607816815376281,294.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4096523225307464,0.050000000745058,0.0508809052407741,293.3033447265625,297.1499938964844,293.1499938964844,0.262908935546875,-3851.370361328125,304.16778564453125,0.8315704464912415,0.3440140187740326,0.2433734983205795,293.2458801269531,297.1499938964844,293.1499938964844,0.4279168248176574,-7664.74560546875,304.138427734375,0.9515155553817748,0.5103363990783691,0.4854289293289184,293.2948913574219,297.1499938964844,293.1499938964844,0.0117052439600229,-3380.421875,302.6716613769531,0.4096523225307464,0.050000000745058,0.2413571029901504,291.071044921875,291.1499938964844,260.2921447753906,258.6566162109375,279.5969543457031,294.4079284667969,291.07232666015625,1.0,0.3444457352161407,0.8636143207550049,0.8636143207550049,1.0,1.0,-1.4183852672576904,0.6159982681274414,0.8023869395256042,0.2828415036201477,0.0,0.0,0.6987497806549072,101.40007781982422,93.0,21.20708656311035,-16418.4453125,406.6644592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6252746582031,308.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17765.521484375,18000.0,0.0,0.0,0.3542301654815674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8367571234703064,0.8367654085159302,-8.269395038951188e-06,0.0,0.0003594985755626,0.0,0.0,84.00402069091797,0.0,0.0,0.0,0.5009186863899231,4.0,0.0,1.0
567360,293.1579895019531,297.1499938964844,293.1499938964844,0.113117903470993,-2531.043701171875,304.1491394042969,0.6675145626068115,0.174436941742897,0.1602648347616195,294.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.4110528528690338,0.050000000745058,0.0508190505206584,293.304443359375,297.1499938964844,293.1499938964844,0.2606427371501922,-3824.785400390625,304.1686706542969,0.8322557806968689,0.341856837272644,0.2418241500854492,293.24627685546875,297.1499938964844,293.1499938964844,0.4264490306377411,-7641.5810546875,304.1431884765625,0.9536840915679932,0.5090397000312805,0.4840814769268036,293.2968139648437,297.1499938964844,293.1499938964844,0.0116143422201275,-3365.480712890625,302.64227294921875,0.4110528528690338,0.050000000745058,0.2410636991262436,291.0789489746094,291.1499938964844,260.30084228515625,258.6643981933594,279.6075744628906,294.4138488769531,291.0803527832031,1.0,0.3422496020793915,0.8635501861572266,0.8635501861572266,1.0,1.0,-1.4138610363006592,0.613891065120697,0.7999699711799622,0.2817144691944122,0.0,0.0,0.7026989459991455,99.75714111328124,81.0,22.414291381835938,-16364.75390625,400.3852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648132324219,308.8431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17787.60546875,18000.0,0.0,0.0,0.35504812002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467485308647156,0.8467569351196289,-8.376532605325337e-06,0.0,0.0003603287041187,0.0,0.0,86.34680938720703,0.0,0.0,0.0,0.5052683353424072,4.0,0.0,1.0
567420,293.162353515625,297.1499938964844,293.1499938964844,0.1119480282068252,-2509.374267578125,304.1513366699219,0.6732280850410461,0.1733487993478775,0.1590872704982757,294.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.4161196947097778,0.050000000745058,0.0506107881665229,293.3062744140625,297.1499938964844,293.1499938964844,0.2560083866119385,-3770.3193359375,304.170166015625,0.8371036648750305,0.3375714719295501,0.2386848330497741,293.24566650390625,297.1499938964844,293.1499938964844,0.4234974682331085,-7596.24267578125,304.1502990722656,0.962665855884552,0.5067220330238342,0.4816186130046844,293.2998046875,297.1499938964844,293.1499938964844,0.0114063760265707,-3329.90185546875,302.5850830078125,0.4161196947097778,0.050000000745058,0.240075796842575,291.0970153808594,291.1499938964844,260.3170471191406,258.6788635253906,279.6282958984375,294.4252319335937,291.09869384765625,1.0,0.3356550335884094,0.8634219169616699,0.8634219169616699,1.0,1.0,-1.4042867422103882,0.6094366908073425,0.7948500514030457,0.2793330252170563,0.0,0.0,0.7085848450660706,94.32220458984376,69.0,25.535215377807617,-16255.658203125,382.5334777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,308.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17841.255859375,18000.0,0.0,0.0,0.3569684028625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627829551696777,0.8627915382385254,-8.555120075470768e-06,0.0,0.0003622775548137,0.0,0.0,90.2377471923828,0.0,0.0,0.0,0.5122929811477661,4.0,0.0,1.0
567480,293.162353515625,297.1499938964844,293.1499938964844,0.1119480282068252,-2509.374267578125,304.1513366699219,0.6732280850410461,0.1733487993478775,0.1590872704982757,294.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.4161196947097778,0.050000000745058,0.0506107881665229,293.3062744140625,297.1499938964844,293.1499938964844,0.2560083866119385,-3770.3193359375,304.170166015625,0.8371036648750305,0.3375714719295501,0.2386848330497741,293.24566650390625,297.1499938964844,293.1499938964844,0.4234974682331085,-7596.24267578125,304.1502990722656,0.962665855884552,0.5067220330238342,0.4816186130046844,293.2998046875,297.1499938964844,293.1499938964844,0.0114063760265707,-3329.90185546875,302.5850830078125,0.4161196947097778,0.050000000745058,0.240075796842575,291.0970153808594,291.1499938964844,260.3170471191406,258.6788635253906,279.6282958984375,294.4252319335937,291.09869384765625,1.0,0.3356550335884094,0.8634219169616699,0.8634219169616699,1.0,1.0,-1.4042867422103882,0.6094366908073425,0.7948500514030457,0.2793330252170563,0.0,0.0,0.7085848450660706,94.32220458984376,69.0,25.535215377807617,-16255.658203125,382.5334777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,308.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17841.255859375,18000.0,0.0,0.0,0.3569684028625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627829551696777,0.8627915382385254,-8.555120075470768e-06,0.0,0.0003622775548137,0.0,0.0,90.2377471923828,0.0,0.0,0.0,0.5122929811477661,4.0,0.0,1.0
567540,293.165771484375,297.1499938964844,293.1499938964844,0.1107277870178222,-2486.8125,304.1529235839844,0.6827476620674133,0.1723407357931137,0.1578895002603531,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.4242594540119171,0.050000000745058,0.0503240153193473,293.3077392578125,297.1499938964844,293.1499938964844,0.2512777745723724,-3714.5625,304.1713256835937,0.8460893034934998,0.3333131074905395,0.2355085015296936,293.2440185546875,297.1499938964844,293.1499938964844,0.4204651117324829,-7550.8564453125,304.1552124023437,0.9760758876800536,0.5046312808990479,0.4793247282505035,293.3019714355469,297.1499938964844,293.1499938964844,0.0111769419163465,-3289.0947265625,302.52960205078125,0.4242594540119171,0.050000000745058,0.2387154549360275,291.11767578125,291.1499938964844,260.3314819335937,258.69171142578125,279.648193359375,294.4359741210937,291.1195678710937,1.0,0.3268646001815796,0.8632936477661133,0.8632936477661133,1.0,1.0,-1.3943051099777222,0.6047966480255127,0.7895084619522095,0.2768563628196716,0.0,0.0,0.7115341424942017,86.89379119873047,57.0,28.75796127319336,-16146.458984375,359.9763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199584960937,308.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.763671875,18000.0,0.0,0.0,0.3589707612991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727046251296997,0.8727133274078369,-8.674270247865934e-06,0.0,0.0003643097006715,0.0,0.0,92.76390075683594,0.0,0.0,0.0,0.5166906118392944,4.0,0.0,1.0
567600,293.165771484375,297.1499938964844,293.1499938964844,0.1107277870178222,-2486.8125,304.1529235839844,0.6827476620674133,0.1723407357931137,0.1578895002603531,294.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.4242594540119171,0.050000000745058,0.0503240153193473,293.3077392578125,297.1499938964844,293.1499938964844,0.2512777745723724,-3714.5625,304.1713256835937,0.8460893034934998,0.3333131074905395,0.2355085015296936,293.2440185546875,297.1499938964844,293.1499938964844,0.4204651117324829,-7550.8564453125,304.1552124023437,0.9760758876800536,0.5046312808990479,0.4793247282505035,293.3019714355469,297.1499938964844,293.1499938964844,0.0111769419163465,-3289.0947265625,302.52960205078125,0.4242594540119171,0.050000000745058,0.2387154549360275,291.11767578125,291.1499938964844,260.3314819335937,258.69171142578125,279.648193359375,294.4359741210937,291.1195678710937,1.0,0.3268646001815796,0.8632936477661133,0.8632936477661133,1.0,1.0,-1.3943051099777222,0.6047966480255127,0.7895084619522095,0.2768563628196716,0.0,0.0,0.7115341424942017,86.89379119873047,57.0,28.75796127319336,-16146.458984375,359.9763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199584960937,308.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.763671875,18000.0,0.0,0.0,0.3589707612991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8727046251296997,0.8727133274078369,-8.674270247865934e-06,0.0,0.0003643097006715,0.0,0.0,92.76390075683594,0.0,0.0,0.0,0.5166906118392944,4.0,0.0,1.0
567660,293.1683044433594,297.1499938964844,293.1499938964844,0.1095160320401191,-2464.4072265625,304.1539611816406,0.6960616707801819,0.1714226007461547,0.1567270308732986,294.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4361797273159027,0.050000000745058,0.0499879531562328,293.3089599609375,297.1499938964844,293.1499938964844,0.246491476893425,-3657.966064453125,304.17218017578125,0.8593356609344482,0.3290697038173675,0.2323078960180282,293.2418518066406,297.1499938964844,293.1499938964844,0.4173671901226043,-7505.25732421875,304.1585998535156,0.9920386075973512,0.5026898384094238,0.4771353900432586,293.3035888671875,297.1499938964844,293.1499938964844,0.010937369428575,-3245.140380859375,302.47540283203125,0.4361797273159027,0.050000000745058,0.2371213287115097,291.1402893066406,291.1499938964844,260.343994140625,258.702880859375,279.6671142578125,294.4461975097656,291.1423034667969,1.0,0.3164778351783752,0.8632016181945801,0.8632016181945801,1.0,1.0,-1.384122371673584,0.6000688672065735,0.7840535640716553,0.2743401527404785,0.0,0.0,0.7113332152366638,78.21548461914062,45.0,31.202367782592773,-16037.1328125,334.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169921875,308.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.552734375,18000.0,0.0,0.0,0.3607500195503235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8758389949798584,0.8758476972579956,-8.723785867914557e-06,0.0,0.0003661153896246,0.0,0.0,93.66454315185548,0.0,0.0,0.0,0.5181353688240051,4.0,0.0,1.0
567720,293.1683044433594,297.1499938964844,293.1499938964844,0.1095160320401191,-2464.4072265625,304.1539611816406,0.6960616707801819,0.1714226007461547,0.1567270308732986,294.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4361797273159027,0.050000000745058,0.0499879531562328,293.3089599609375,297.1499938964844,293.1499938964844,0.246491476893425,-3657.966064453125,304.17218017578125,0.8593356609344482,0.3290697038173675,0.2323078960180282,293.2418518066406,297.1499938964844,293.1499938964844,0.4173671901226043,-7505.25732421875,304.1585998535156,0.9920386075973512,0.5026898384094238,0.4771353900432586,293.3035888671875,297.1499938964844,293.1499938964844,0.010937369428575,-3245.140380859375,302.47540283203125,0.4361797273159027,0.050000000745058,0.2371213287115097,291.1402893066406,291.1499938964844,260.343994140625,258.702880859375,279.6671142578125,294.4461975097656,291.1423034667969,1.0,0.3164778351783752,0.8632016181945801,0.8632016181945801,1.0,1.0,-1.384122371673584,0.6000688672065735,0.7840535640716553,0.2743401527404785,0.0,0.0,0.7113332152366638,78.21548461914062,45.0,31.202367782592773,-16037.1328125,334.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169921875,308.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.552734375,18000.0,0.0,0.0,0.3607500195503235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8758389949798584,0.8758476972579956,-8.723785867914557e-06,0.0,0.0003661153896246,0.0,0.0,93.66454315185548,0.0,0.0,0.0,0.5181353688240051,4.0,0.0,1.0
567780,293.1717834472656,297.1499938964844,293.1499938964844,0.1082047000527381,-2439.99609375,304.15484619140625,0.7102535367012024,0.1702652871608734,0.1555607914924621,294.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4503270983695984,0.050000000745058,0.0496768131852149,293.30987548828125,297.1499938964844,293.1499938964844,0.2415505796670913,-3599.15869140625,304.17303466796875,0.8740891814231873,0.3248579204082489,0.2291421592235565,293.23272705078125,297.1499938964844,293.1499938964844,0.4011408388614654,-7262.5078125,304.1845703125,0.9990000128746032,0.5021603107452393,0.4619804620742798,293.3044738769531,297.1499938964844,293.1499938964844,0.0107082277536392,-3201.163818359375,302.4238586425781,0.4503270983695984,0.050000000745058,0.2356453984975814,291.1718444824219,291.1499938964844,260.3544921875,258.71221923828125,279.69586181640625,294.455810546875,291.1776123046875,1.0,0.3044203221797943,0.8631095886230469,0.8631095886230469,1.0,1.0,-1.358491063117981,0.5881749391555786,0.7703160643577576,0.2681042850017547,0.0,0.0,0.7066871523857117,69.92118072509766,33.0,55.8336067199707,-15818.931640625,303.90887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969421386719,308.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.248046875,18000.0,0.0,0.0,0.361957848072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8713222146034241,0.8713309168815613,-8.695923497725744e-06,0.0,0.0003673411847557,0.0,0.0,92.71166229248048,0.0,0.0,0.0,0.5162028074264526,4.0,0.0,1.0
567840,293.1717834472656,297.1499938964844,293.1499938964844,0.1082047000527381,-2439.99609375,304.15484619140625,0.7102535367012024,0.1702652871608734,0.1555607914924621,294.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.4503270983695984,0.050000000745058,0.0496768131852149,293.30987548828125,297.1499938964844,293.1499938964844,0.2415505796670913,-3599.15869140625,304.17303466796875,0.8740891814231873,0.3248579204082489,0.2291421592235565,293.23272705078125,297.1499938964844,293.1499938964844,0.4011408388614654,-7262.5078125,304.1845703125,0.9990000128746032,0.5021603107452393,0.4619804620742798,293.3044738769531,297.1499938964844,293.1499938964844,0.0107082277536392,-3201.163818359375,302.4238586425781,0.4503270983695984,0.050000000745058,0.2356453984975814,291.1718444824219,291.1499938964844,260.3544921875,258.71221923828125,279.69586181640625,294.455810546875,291.1776123046875,1.0,0.3044203221797943,0.8631095886230469,0.8631095886230469,1.0,1.0,-1.358491063117981,0.5881749391555786,0.7703160643577576,0.2681042850017547,0.0,0.0,0.7066871523857117,69.92118072509766,33.0,55.8336067199707,-15818.931640625,303.90887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969421386719,308.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.248046875,18000.0,0.0,0.0,0.361957848072052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8713222146034241,0.8713309168815613,-8.695923497725744e-06,0.0,0.0003673411847557,0.0,0.0,92.71166229248048,0.0,0.0,0.0,0.5162028074264526,4.0,0.0,1.0
567900,293.177734375,297.1499938964844,293.1499938964844,0.1069030687212944,-2415.50341796875,304.1563415527344,0.7161856889724731,0.1688243150711059,0.1544627398252487,294.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4579139351844787,0.050000000745058,0.0495368130505085,293.3103332519531,297.1499938964844,293.1499938964844,0.2386175841093063,-3563.720703125,304.1741943359375,0.8816180229187012,0.3227434754371643,0.2275754511356353,293.21514892578125,297.1499938964844,293.1499938964844,0.3852456212043762,-7023.8427734375,304.2071533203125,0.9990000128746032,0.5045534372329712,0.4473726451396942,293.3042907714844,297.1499938964844,293.1499938964844,0.010585406795144,-3174.983154296875,302.4029541015625,0.4579139351844787,0.050000000745058,0.2349813133478164,291.2112731933594,291.1499938964844,260.3589172363281,258.7161865234375,279.7159729003906,294.4603881835937,291.21923828125,1.0,0.2975672781467438,0.8630635738372803,0.8630635738372803,1.0,1.0,-1.3369015455245972,0.5782121419906616,0.7586894035339355,0.2627777755260467,0.0,0.0,0.6987125277519226,66.02941131591797,33.0,86.14827728271484,-15632.6259765625,285.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93701171875,308.60064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.9375,18000.0,0.0,0.0,0.3620290756225586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615277409553528,0.8615363836288452,-8.620605512987822e-06,0.0,0.0003674135077744,0.0,0.0,90.55011749267578,0.0,0.0,0.0,0.511954665184021,4.0,0.0,1.0
567960,293.18634033203125,297.1499938964844,293.1499938964844,0.1050661355257034,-2381.03857421875,304.1585388183594,0.7217114567756653,0.1667871326208114,0.1527597606182098,294.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.245361328125,0.4664399623870849,0.050000000745058,0.0493931211531162,293.3108215332031,297.1499938964844,293.1499938964844,0.2355923056602478,-3527.0556640625,304.17529296875,0.8901942372322083,0.3206143379211426,0.2259941697120666,293.1896057128906,297.1499938964844,293.1499938964844,0.3681453466415405,-6767.8095703125,304.2278137207031,0.9990000128746032,0.5087398886680603,0.4318650960922241,293.3035888671875,297.1499938964844,293.1499938964844,0.0104621620848774,-3148.023681640625,302.3843994140625,0.4664399623870849,0.050000000745058,0.2342996895313263,291.2557983398437,291.1499938964844,260.3628234863281,258.7196655273437,279.7371520996094,294.46484375,291.26397705078125,1.0,0.2902428805828094,0.8630889654159546,0.8630889654159546,1.0,1.0,-1.3133546113967896,0.5673701763153076,0.7459844946861267,0.2570084035396576,0.0,0.0,0.6872000098228455,62.02007293701172,36.0,104.63846588134766,-15405.8740234375,267.1374816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,308.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18347.474609375,18000.0,0.0,0.0,0.3615779280662536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8431157469749451,0.8431242108345032,-8.465867722406983e-06,0.0,0.0003669556172098,0.0,0.0,86.47106170654297,0.0,0.0,0.0,0.504159152507782,4.0,0.0,1.0
568020,293.20220947265625,297.1499938964844,293.1499938964844,0.1011104881763458,-2307.031982421875,304.1622009277344,0.7271933555603027,0.1626308858394622,0.1487671136856079,294.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.320556640625,0.4767812490463257,0.050000000745058,0.0492030903697013,293.31207275390625,297.1499938964844,293.1499938964844,0.2300257384777069,-3459.775634765625,304.1760559082031,0.9015482664108276,0.3162895739078522,0.2228619456291198,293.1301574707031,297.1499938964844,293.1499938964844,0.343660295009613,-6404.66064453125,304.2419128417969,0.9990000128746032,0.5197892189025879,0.4104518890380859,293.30108642578125,297.1499938964844,293.1499938964844,0.0102701475843787,-3106.15283203125,302.34832763671875,0.4767812490463257,0.050000000745058,0.2333982735872268,291.3266906738281,291.1499938964844,260.3688659667969,258.7250366210937,279.7705383300781,294.4732360839844,291.3306579589844,1.0,0.2802766561508178,0.863139808177948,0.863139808177948,1.0,1.0,-1.2777791023254397,0.5510492920875549,0.7267298102378845,0.2483071684837341,0.0,0.0,0.6583532691001892,56.66021347045898,39.0,86.32233428955078,-14971.6533203125,241.56317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,308.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18590.12109375,18000.0,0.0,0.0,0.3588805794715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865188121795654,0.7865267992019653,-7.960661605466157e-06,0.0,0.0003642181400209,0.0,0.0,74.4292984008789,0.0,0.0,0.0,0.4805629253387451,4.0,0.0,1.0
568080,293.20220947265625,297.1499938964844,293.1499938964844,0.1011104881763458,-2307.031982421875,304.1622009277344,0.7271933555603027,0.1626308858394622,0.1487671136856079,294.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.320556640625,0.4767812490463257,0.050000000745058,0.0492030903697013,293.31207275390625,297.1499938964844,293.1499938964844,0.2300257384777069,-3459.775634765625,304.1760559082031,0.9015482664108276,0.3162895739078522,0.2228619456291198,293.1301574707031,297.1499938964844,293.1499938964844,0.343660295009613,-6404.66064453125,304.2419128417969,0.9990000128746032,0.5197892189025879,0.4104518890380859,293.30108642578125,297.1499938964844,293.1499938964844,0.0102701475843787,-3106.15283203125,302.34832763671875,0.4767812490463257,0.050000000745058,0.2333982735872268,291.3266906738281,291.1499938964844,260.3688659667969,258.7250366210937,279.7705383300781,294.4732360839844,291.3306579589844,1.0,0.2802766561508178,0.863139808177948,0.863139808177948,1.0,1.0,-1.2777791023254397,0.5510492920875549,0.7267298102378845,0.2483071684837341,0.0,0.0,0.6583532691001892,56.66021347045898,39.0,86.32233428955078,-14971.6533203125,241.56317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,308.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18590.12109375,18000.0,0.0,0.0,0.3588805794715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865188121795654,0.7865267992019653,-7.960661605466157e-06,0.0,0.0003642181400209,0.0,0.0,74.4292984008789,0.0,0.0,0.0,0.4805629253387451,4.0,0.0,1.0
