time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.2059936523437,297.1499938964844,293.1499938964844,0.0987476631999015,-2263.246337890625,304.16192626953125,0.7311887741088867,0.1605115681886673,0.1461627930402755,294.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.4830134510993957,0.050000000745058,0.0490816570818424,293.3133850097656,297.1499938964844,293.1499938964844,0.2255229353904724,-3405.95654296875,304.1748352050781,0.90835440158844,0.3119153678417206,0.2197374850511551,293.0809020996094,297.1499938964844,293.1499938964844,0.3276683986186981,-6170.52001953125,304.23760986328125,0.9990000128746032,0.5303106307983398,0.3961614072322845,293.2978820800781,297.1499938964844,293.1499938964844,0.0101456576958298,-3081.763671875,302.3082580566406,0.4830134510993957,0.050000000745058,0.2328222393989563,291.3473205566406,291.1499938964844,260.3724975585937,258.728271484375,279.7952880859375,294.4805603027344,291.34716796875,1.0,0.2734073102474212,0.8631906509399414,0.8631906509399414,1.0,1.0,-1.2529069185256958,0.5396367907524109,0.7132701277732849,0.2423710227012634,0.0,0.0,0.6301899552345276,53.21477127075195,42.0,32.901371002197266,-14590.2041015625,225.0403747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6633605957031,308.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18612.2109375,18000.0,0.0,0.0,0.3538593649864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230802178382874,0.7230876088142395,-7.384114269370912e-06,0.0,0.0003591222921386,0.0,0.0,62.131534576416016,0.0,0.0,0.0,0.4546008706092834,4.0,0.0,1.0
568200,293.2059936523437,297.1499938964844,293.1499938964844,0.0987476631999015,-2263.246337890625,304.16192626953125,0.7311887741088867,0.1605115681886673,0.1461627930402755,294.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.4830134510993957,0.050000000745058,0.0490816570818424,293.3133850097656,297.1499938964844,293.1499938964844,0.2255229353904724,-3405.95654296875,304.1748352050781,0.90835440158844,0.3119153678417206,0.2197374850511551,293.0809020996094,297.1499938964844,293.1499938964844,0.3276683986186981,-6170.52001953125,304.23760986328125,0.9990000128746032,0.5303106307983398,0.3961614072322845,293.2978820800781,297.1499938964844,293.1499938964844,0.0101456576958298,-3081.763671875,302.3082580566406,0.4830134510993957,0.050000000745058,0.2328222393989563,291.3473205566406,291.1499938964844,260.3724975585937,258.728271484375,279.7952880859375,294.4805603027344,291.34716796875,1.0,0.2734073102474212,0.8631906509399414,0.8631906509399414,1.0,1.0,-1.2529069185256958,0.5396367907524109,0.7132701277732849,0.2423710227012634,0.0,0.0,0.6301899552345276,53.21477127075195,42.0,32.901371002197266,-14590.2041015625,225.0403747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6633605957031,308.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18612.2109375,18000.0,0.0,0.0,0.3538593649864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7230802178382874,0.7230876088142395,-7.384114269370912e-06,0.0,0.0003591222921386,0.0,0.0,62.131534576416016,0.0,0.0,0.0,0.4546008706092834,4.0,0.0,1.0
568260,293.2023620605469,297.1499938964844,293.1499938964844,0.0981444120407104,-2252.747802734375,304.1589660644531,0.7351374626159668,0.1598217040300369,0.1453212201595306,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341064453125,0.4868950545787811,0.050000000745058,0.049006599932909,293.3147277832031,297.1499938964844,293.1499938964844,0.2217819839715957,-3361.691162109375,304.1727905273437,0.9113610982894896,0.3075082302093506,0.2166221588850021,293.04693603515625,297.1499938964844,293.1499938964844,0.3179037272930145,-6030.79931640625,304.2245178222656,0.9990000128746032,0.5389731526374817,0.3870644867420196,293.29443359375,297.1499938964844,293.1499938964844,0.0100666284561157,-3069.533935546875,302.2646484375,0.4868950545787811,0.050000000745058,0.2324662059545517,291.3311767578125,291.1499938964844,260.3735656738281,258.729248046875,279.81268310546875,294.4869689941406,291.3282165527344,1.0,0.2690317034721374,0.8634175658226013,0.8634175658226013,1.0,1.0,-1.2367173433303833,0.5321916341781616,0.7045257091522217,0.2386639863252639,0.0,0.0,0.6067948341369629,51.0804443359375,45.0,-15.47972583770752,-14294.736328125,214.8124847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07098388671875,308.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18507.798828125,18000.0,0.0,0.0,0.346910685300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677539944648743,0.6677608489990234,-6.893225872772746e-06,0.0,0.0003520702302921,0.0,0.0,52.539649963378906,0.0,0.0,0.0,0.4324508905410766,4.0,0.0,1.0
568320,293.2023620605469,297.1499938964844,293.1499938964844,0.0981444120407104,-2252.747802734375,304.1589660644531,0.7351374626159668,0.1598217040300369,0.1453212201595306,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341064453125,0.4868950545787811,0.050000000745058,0.049006599932909,293.3147277832031,297.1499938964844,293.1499938964844,0.2217819839715957,-3361.691162109375,304.1727905273437,0.9113610982894896,0.3075082302093506,0.2166221588850021,293.04693603515625,297.1499938964844,293.1499938964844,0.3179037272930145,-6030.79931640625,304.2245178222656,0.9990000128746032,0.5389731526374817,0.3870644867420196,293.29443359375,297.1499938964844,293.1499938964844,0.0100666284561157,-3069.533935546875,302.2646484375,0.4868950545787811,0.050000000745058,0.2324662059545517,291.3311767578125,291.1499938964844,260.3735656738281,258.729248046875,279.81268310546875,294.4869689941406,291.3282165527344,1.0,0.2690317034721374,0.8634175658226013,0.8634175658226013,1.0,1.0,-1.2367173433303833,0.5321916341781616,0.7045257091522217,0.2386639863252639,0.0,0.0,0.6067948341369629,51.0804443359375,45.0,-15.47972583770752,-14294.736328125,214.8124847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07098388671875,308.9613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18507.798828125,18000.0,0.0,0.0,0.346910685300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677539944648743,0.6677608489990234,-6.893225872772746e-06,0.0,0.0003520702302921,0.0,0.0,52.539649963378906,0.0,0.0,0.0,0.4324508905410766,4.0,0.0,1.0
568380,293.1986083984375,297.1499938964844,293.1499938964844,0.097948633134365,-2249.99462890625,304.15631103515625,0.7369714379310608,0.1592597663402557,0.1447724550962448,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30059814453125,0.4888433814048767,0.050000000745058,0.0489697083830833,293.3160400390625,297.1499938964844,293.1499938964844,0.2184237837791443,-3322.078125,304.1708068847656,0.9104704260826112,0.3030684292316437,0.213512435555458,293.0240173339844,297.1499938964844,293.1499938964844,0.3132402300834656,-5968.341796875,304.2073974609375,0.9990000128746032,0.5462483167648315,0.3825121223926544,293.29150390625,297.1499938964844,293.1499938964844,0.0100125251337885,-3063.943359375,302.2178955078125,0.4888433814048767,0.050000000745058,0.2322912067174911,291.2961730957031,291.1499938964844,260.3720092773437,258.72784423828125,279.8244323730469,294.4927673339844,291.2922058105469,1.0,0.2666290700435638,0.8636444807052612,0.8636444807052612,1.0,1.0,-1.22660493850708,0.5275216102600098,0.6990832686424255,0.2364508062601089,0.0,0.0,0.5895342230796814,50.00410842895508,48.0,-43.33506774902344,-14088.8740234375,209.07579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4481201171875,309.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18366.931640625,18000.0,0.0,0.0,0.3386807143688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263436675071716,0.6263502240180969,-6.535949978569988e-06,0.0,0.0003437178675085,0.0,0.0,46.0336799621582,0.0,0.0,0.0,0.4161909818649292,4.0,0.0,1.0
568440,293.1986083984375,297.1499938964844,293.1499938964844,0.097948633134365,-2249.99462890625,304.15631103515625,0.7369714379310608,0.1592597663402557,0.1447724550962448,294.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30059814453125,0.4888433814048767,0.050000000745058,0.0489697083830833,293.3160400390625,297.1499938964844,293.1499938964844,0.2184237837791443,-3322.078125,304.1708068847656,0.9104704260826112,0.3030684292316437,0.213512435555458,293.0240173339844,297.1499938964844,293.1499938964844,0.3132402300834656,-5968.341796875,304.2073974609375,0.9990000128746032,0.5462483167648315,0.3825121223926544,293.29150390625,297.1499938964844,293.1499938964844,0.0100125251337885,-3063.943359375,302.2178955078125,0.4888433814048767,0.050000000745058,0.2322912067174911,291.2961730957031,291.1499938964844,260.3720092773437,258.72784423828125,279.8244323730469,294.4927673339844,291.2922058105469,1.0,0.2666290700435638,0.8636444807052612,0.8636444807052612,1.0,1.0,-1.22660493850708,0.5275216102600098,0.6990832686424255,0.2364508062601089,0.0,0.0,0.5895342230796814,50.00410842895508,48.0,-43.33506774902344,-14088.8740234375,209.07579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4481201171875,309.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18366.931640625,18000.0,0.0,0.0,0.3386807143688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263436675071716,0.6263502240180969,-6.535949978569988e-06,0.0,0.0003437178675085,0.0,0.0,46.0336799621582,0.0,0.0,0.0,0.4161909818649292,4.0,0.0,1.0
568500,293.1969299316406,297.1499938964844,293.1499938964844,0.0978866145014762,-2249.2783203125,304.1552734375,0.7370553016662598,0.1589715033769607,0.1445116102695465,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807922363281,0.4891997873783111,0.050000000745058,0.0489630438387393,293.31671142578125,297.1499938964844,293.1499938964844,0.2167954891920089,-3302.82275390625,304.16998291015625,0.9087467193603516,0.3008348941802978,0.2119569331407547,293.01617431640625,297.1499938964844,293.1499938964844,0.3124610781669616,-5960.52734375,304.1983947753906,0.9990000128746032,0.5493878126144409,0.3816828429698944,293.2903747558594,297.1499938964844,293.1499938964844,0.0099899033084511,-3062.287109375,302.1935729980469,0.4891997873783111,0.050000000745058,0.232259601354599,291.276123046875,291.1499938964844,260.37017822265625,258.7262268066406,279.828369140625,294.49560546875,291.2720031738281,1.0,0.2660407125949859,0.8637579083442688,0.8637579083442688,1.0,1.0,-1.2233823537826538,0.5260283350944519,0.6973540186882019,0.2357739806175232,0.0,0.0,0.5831336379051208,49.790924072265625,48.0,-50.31163024902344,-14015.89453125,207.5347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6087341308594,309.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18300.59765625,18000.0,0.0,0.0,0.3343127071857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108306050300598,0.6108369827270508,-6.404403393389657e-06,0.0,0.0003392849175725,0.0,0.0,43.739295959472656,0.0,0.0,0.0,0.4101722836494446,4.0,0.0,1.0
568560,293.1954650878906,297.1499938964844,293.1499938964844,0.0978264659643173,-2248.576171875,304.1544494628906,0.7366358041763306,0.1586697995662689,0.1442472785711288,294.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.4891989231109619,0.050000000745058,0.048963077366352,293.3173522949219,297.1499938964844,293.1499938964844,0.2151728421449661,-3283.57470703125,304.1693115234375,0.9063205122947692,0.2985921800136566,0.2103997617959976,293.010498046875,297.1499938964844,293.1499938964844,0.3125569224357605,-5965.8408203125,304.1894226074219,0.9990000128746032,0.5521979928016663,0.3816849589347839,293.2894897460937,297.1499938964844,293.1499938964844,0.0099686719477176,-3060.96337890625,302.16864013671875,0.4891989231109619,0.050000000745058,0.2322597503662109,291.2557373046875,291.1499938964844,260.3676147460937,258.72393798828125,279.83123779296875,294.4984436035156,291.2516174316406,1.0,0.2658022344112396,0.8637990355491638,0.8637990355491638,1.0,1.0,-1.2211979627609253,0.5250095129013062,0.6961884498596191,0.2353276759386062,0.0,0.0,0.578130841255188,49.76201248168945,51.0,-53.95740509033203,-13959.9541015625,206.73406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74420166015625,309.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18239.7421875,18000.0,0.0,0.0,0.3298999965190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598481297492981,0.5984875559806824,-6.299952929111896e-06,0.0,0.0003348065656609,0.0,0.0,41.96368408203125,0.0,0.0,0.0,0.405403196811676,4.0,0.0,1.0
568620,293.1930236816406,297.1499938964844,293.1499938964844,0.0976798012852668,-2246.6025390625,304.1532287597656,0.7344796657562256,0.1580138504505157,0.1436918079853058,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.4882762730121612,0.050000000745058,0.0489804521203041,293.3186950683594,297.1499938964844,293.1499938964844,0.2119029015302658,-3244.578857421875,304.1683349609375,0.8998650312423706,0.2940805554389953,0.2072794139385223,293.005126953125,297.1499938964844,293.1499938964844,0.3149920105934143,-6009.90673828125,304.1722717285156,0.9990000128746032,0.5568395256996155,0.3838347196578979,293.2885131835937,297.1499938964844,293.1499938964844,0.0099276583641767,-3058.59521484375,302.11700439453125,0.4882762730121612,0.050000000745058,0.2323421835899353,291.2159729003906,291.1499938964844,260.3603515625,258.7174377441406,279.83367919921875,294.5042724609375,291.21209716796875,1.0,0.2662263214588165,0.8638812899589539,0.8638812899589539,1.0,1.0,-1.219484567642212,0.5242005586624146,0.6952840089797974,0.2350180000066757,0.0,0.0,0.5720164775848389,50.1795768737793,54.0,-54.936771392822266,-13890.962890625,207.0212554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9273986816406,309.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.681640625,18000.0,0.0,0.0,0.3212859630584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822656750679016,0.5822718143463135,-6.159926670079585e-06,0.0,0.0003260643861722,0.0,0.0,39.682655334472656,0.0,0.0,0.0,0.3991342782974243,4.0,0.0,1.0
568680,293.1930236816406,297.1499938964844,293.1499938964844,0.0976798012852668,-2246.6025390625,304.1532287597656,0.7344796657562256,0.1580138504505157,0.1436918079853058,294.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.4882762730121612,0.050000000745058,0.0489804521203041,293.3186950683594,297.1499938964844,293.1499938964844,0.2119029015302658,-3244.578857421875,304.1683349609375,0.8998650312423706,0.2940805554389953,0.2072794139385223,293.005126953125,297.1499938964844,293.1499938964844,0.3149920105934143,-6009.90673828125,304.1722717285156,0.9990000128746032,0.5568395256996155,0.3838347196578979,293.2885131835937,297.1499938964844,293.1499938964844,0.0099276583641767,-3058.59521484375,302.11700439453125,0.4882762730121612,0.050000000745058,0.2323421835899353,291.2159729003906,291.1499938964844,260.3603515625,258.7174377441406,279.83367919921875,294.5042724609375,291.21209716796875,1.0,0.2662263214588165,0.8638812899589539,0.8638812899589539,1.0,1.0,-1.219484567642212,0.5242005586624146,0.6952840089797974,0.2350180000066757,0.0,0.0,0.5720164775848389,50.1795768737793,54.0,-54.936771392822266,-13890.962890625,207.0212554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9273986816406,309.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.681640625,18000.0,0.0,0.0,0.3212859630584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822656750679016,0.5822718143463135,-6.159926670079585e-06,0.0,0.0003260643861722,0.0,0.0,39.682655334472656,0.0,0.0,0.0,0.3991342782974243,4.0,0.0,1.0
568740,293.1912841796875,297.1499938964844,293.1499938964844,0.0974707826972007,-2243.362060546875,304.1524963378906,0.7308788299560547,0.1572779864072799,0.1430852562189102,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4863452315330505,0.050000000745058,0.0490172654390335,293.3200378417969,297.1499938964844,293.1499938964844,0.2085698693990707,-3204.547119140625,304.16778564453125,0.8915830254554749,0.2895377576351166,0.2041504979133606,293.0067138671875,297.1499938964844,293.1499938964844,0.3199143707752228,-6090.6484375,304.1567077636719,0.9990000128746032,0.5601983070373535,0.38835409283638,293.2886047363281,297.1499938964844,293.1499938964844,0.0098860673606395,-3055.961181640625,302.06304931640625,0.4863452315330505,0.050000000745058,0.232516810297966,291.1790466308594,291.1499938964844,260.3500061035156,258.7082214355469,279.8321228027344,294.5104064941406,291.1755065917969,1.0,0.2676459848880768,0.8639635443687439,0.8639635443687439,1.0,1.0,-1.220678210258484,0.5247429609298706,0.6959353089332581,0.2353296130895614,0.0,0.0,0.5706489086151123,51.12933349609375,57.0,-51.67559051513672,-13868.015625,209.39849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9837951660156,309.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.313460111618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759682059288025,0.5759742856025696,-6.095950539020123e-06,0.0,0.0003181221836712,0.0,0.0,38.766845703125,0.0,0.0,0.0,0.3965975046157837,4.0,0.0,1.0
568800,293.1912841796875,297.1499938964844,293.1499938964844,0.0974707826972007,-2243.362060546875,304.1524963378906,0.7308788299560547,0.1572779864072799,0.1430852562189102,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4863452315330505,0.050000000745058,0.0490172654390335,293.3200378417969,297.1499938964844,293.1499938964844,0.2085698693990707,-3204.547119140625,304.16778564453125,0.8915830254554749,0.2895377576351166,0.2041504979133606,293.0067138671875,297.1499938964844,293.1499938964844,0.3199143707752228,-6090.6484375,304.1567077636719,0.9990000128746032,0.5601983070373535,0.38835409283638,293.2886047363281,297.1499938964844,293.1499938964844,0.0098860673606395,-3055.961181640625,302.06304931640625,0.4863452315330505,0.050000000745058,0.232516810297966,291.1790466308594,291.1499938964844,260.3500061035156,258.7082214355469,279.8321228027344,294.5104064941406,291.1755065917969,1.0,0.2676459848880768,0.8639635443687439,0.8639635443687439,1.0,1.0,-1.220678210258484,0.5247429609298706,0.6959353089332581,0.2353296130895614,0.0,0.0,0.5706489086151123,51.12933349609375,57.0,-51.67559051513672,-13868.015625,209.39849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9837951660156,309.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.313460111618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759682059288025,0.5759742856025696,-6.095950539020123e-06,0.0,0.0003181221836712,0.0,0.0,38.766845703125,0.0,0.0,0.0,0.3965975046157837,4.0,0.0,1.0
568860,293.1901550292969,297.1499938964844,293.1499938964844,0.0971844419836998,-2238.58447265625,304.15216064453125,0.726170539855957,0.156459555029869,0.142419695854187,294.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.483624517917633,0.050000000745058,0.0490699522197246,293.3213195800781,297.1499938964844,293.1499938964844,0.20516037940979,-3163.32275390625,304.16754150390625,0.8819405436515808,0.2849689424037933,0.2010139673948288,293.01422119140625,297.1499938964844,293.1499938964844,0.326815515756607,-6200.037109375,304.1430053710937,0.9990000128746032,0.5623179078102112,0.3947336673736572,293.2896423339844,297.1499938964844,293.1499938964844,0.0098421853035688,-3052.634033203125,302.0067138671875,0.483624517917633,0.050000000745058,0.2327667325735092,291.14569091796875,291.1499938964844,260.3378295898437,258.69732666015625,279.8276062011719,294.51690673828125,291.1425476074219,1.0,0.2698505520820617,0.86396324634552,0.86396324634552,1.0,1.0,-1.2241344451904297,0.5263410806655884,0.6977933645248413,0.2360947877168655,0.0,0.0,0.573492169380188,52.51165771484375,60.0,-46.79056167602539,-13880.376953125,213.45782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9145812988281,309.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.3069189786911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578236997127533,0.5782430768013,-6.094978743931279e-06,0.0,0.0003114837454631,0.0,0.0,38.96946334838867,0.0,0.0,0.0,0.3972382247447967,4.0,0.0,1.0
568920,293.1901550292969,297.1499938964844,293.1499938964844,0.0971844419836998,-2238.58447265625,304.15216064453125,0.726170539855957,0.156459555029869,0.142419695854187,294.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.483624517917633,0.050000000745058,0.0490699522197246,293.3213195800781,297.1499938964844,293.1499938964844,0.20516037940979,-3163.32275390625,304.16754150390625,0.8819405436515808,0.2849689424037933,0.2010139673948288,293.01422119140625,297.1499938964844,293.1499938964844,0.326815515756607,-6200.037109375,304.1430053710937,0.9990000128746032,0.5623179078102112,0.3947336673736572,293.2896423339844,297.1499938964844,293.1499938964844,0.0098421853035688,-3052.634033203125,302.0067138671875,0.483624517917633,0.050000000745058,0.2327667325735092,291.14569091796875,291.1499938964844,260.3378295898437,258.69732666015625,279.8276062011719,294.51690673828125,291.1425476074219,1.0,0.2698505520820617,0.86396324634552,0.86396324634552,1.0,1.0,-1.2241344451904297,0.5263410806655884,0.6977933645248413,0.2360947877168655,0.0,0.0,0.573492169380188,52.51165771484375,60.0,-46.79056167602539,-13880.376953125,213.45782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9145812988281,309.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.3069189786911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578236997127533,0.5782430768013,-6.094978743931279e-06,0.0,0.0003114837454631,0.0,0.0,38.96946334838867,0.0,0.0,0.0,0.3972382247447967,4.0,0.0,1.0
568980,293.1895751953125,297.1499938964844,293.1499938964844,0.0968157052993774,-2232.18408203125,304.1520690917969,0.7205981612205505,0.1555613279342651,0.141694039106369,294.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4802605509757995,0.050000000745058,0.049135722219944,293.32257080078125,297.1499938964844,293.1499938964844,0.2016704380512237,-3120.861083984375,304.1675109863281,0.8714287877082825,0.2803775072097778,0.1978705376386642,293.0266418457031,297.1499938964844,293.1499938964844,0.335280179977417,-6331.48583984375,304.1312866210937,0.9990000128746032,0.5632466077804565,0.4025561511516571,293.2915344238281,297.1499938964844,293.1499938964844,0.0097950119525194,-3048.35888671875,301.9480285644531,0.4802605509757995,0.050000000745058,0.2330787032842636,291.1162109375,291.1499938964844,260.3251342773437,258.6858215332031,279.82098388671875,294.5237121582031,291.11346435546875,1.0,0.2726691365242004,0.8639628887176514,0.8639628887176514,1.0,1.0,-1.2293325662612915,0.5287614464759827,0.7005711197853088,0.2371998280286789,0.0,0.0,0.5800115466117859,54.24869155883789,63.0,-41.36956024169922,-13920.060546875,218.8876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7323303222656,309.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.966796875,18000.0,0.0,0.0,0.3020179569721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880212187767029,0.5880273580551147,-6.1493315115512814e-06,0.0,0.0003065098426304,0.0,0.0,40.16231536865234,0.0,0.0,0.0,0.4006836712360382,4.0,0.0,1.0
569040,293.1895751953125,297.1499938964844,293.1499938964844,0.0968157052993774,-2232.18408203125,304.1520690917969,0.7205981612205505,0.1555613279342651,0.141694039106369,294.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.4802605509757995,0.050000000745058,0.049135722219944,293.32257080078125,297.1499938964844,293.1499938964844,0.2016704380512237,-3120.861083984375,304.1675109863281,0.8714287877082825,0.2803775072097778,0.1978705376386642,293.0266418457031,297.1499938964844,293.1499938964844,0.335280179977417,-6331.48583984375,304.1312866210937,0.9990000128746032,0.5632466077804565,0.4025561511516571,293.2915344238281,297.1499938964844,293.1499938964844,0.0097950119525194,-3048.35888671875,301.9480285644531,0.4802605509757995,0.050000000745058,0.2330787032842636,291.1162109375,291.1499938964844,260.3251342773437,258.6858215332031,279.82098388671875,294.5237121582031,291.11346435546875,1.0,0.2726691365242004,0.8639628887176514,0.8639628887176514,1.0,1.0,-1.2293325662612915,0.5287614464759827,0.7005711197853088,0.2371998280286789,0.0,0.0,0.5800115466117859,54.24869155883789,63.0,-41.36956024169922,-13920.060546875,218.8876342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7323303222656,309.071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.966796875,18000.0,0.0,0.0,0.3020179569721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880212187767029,0.5880273580551147,-6.1493315115512814e-06,0.0,0.0003065098426304,0.0,0.0,40.16231536865234,0.0,0.0,0.0,0.4006836712360382,4.0,0.0,1.0
569100,293.189453125,297.1499938964844,293.1499938964844,0.0966002941131591,-2228.375244140625,304.1520690917969,0.7175288796424866,0.1550836712121963,0.1413091123104095,294.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4783612787723541,0.050000000745058,0.0491727925837039,293.3231506347656,297.1499938964844,293.1499938964844,0.1998953372240066,-3099.166748046875,304.1675720214844,0.8659816980361938,0.2780736684799194,0.1962961256504058,293.034423828125,297.1499938964844,293.1499938964844,0.3399901092052459,-6403.7607421875,304.12615966796875,0.9990000128746032,0.5632799863815308,0.4068994224071502,293.29278564453125,297.1499938964844,293.1499938964844,0.009770012460649,-3045.818359375,301.9178466796875,0.4783612787723541,0.050000000745058,0.2332545667886734,291.1029357910156,291.1499938964844,260.3185729980469,258.67987060546875,279.8171081542969,294.5272216796875,291.1004333496094,1.0,0.274264246225357,0.8639627695083618,0.8639627695083618,1.0,1.0,-1.2324494123458862,0.5302152633666992,0.702234148979187,0.2378571331501007,0.0,0.0,0.5844908356666565,55.230411529541016,63.0,-38.60023498535156,-13948.306640625,222.03810119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6048889160156,309.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17876.236328125,18000.0,0.0,0.0,0.3002551198005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954676270484924,0.5954738259315491,-6.195896730787354e-06,0.0,0.0003047207719646,0.0,0.0,41.112884521484375,0.0,0.0,0.0,0.4033786654472351,4.0,0.0,1.0
569160,293.1894226074219,297.1499938964844,293.1499938964844,0.0963645726442337,-2224.168701171875,304.1521301269531,0.7142769694328308,0.1545882821083068,0.1409101486206054,294.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.4763222336769104,0.050000000745058,0.0492122881114482,293.3237609863281,297.1499938964844,293.1499938964844,0.1981000900268554,-3077.162109375,304.1676330566406,0.8604721426963806,0.275764524936676,0.1947196274995803,293.0431213378906,297.1499938964844,293.1499938964844,0.3449619710445404,-6479.52001953125,304.1214599609375,0.9990000128746032,0.5630397796630859,0.4114757776260376,293.2941589355469,297.1499938964844,293.1499938964844,0.0097440062090754,-3042.9892578125,301.8871154785156,0.4763222336769104,0.050000000745058,0.2334419041872024,291.0906677246094,291.1499938964844,260.3119201660156,258.6737670898437,279.8129577636719,294.53082275390625,291.0883483886719,1.0,0.2759607136249542,0.8639336824417114,0.8639336824417114,1.0,1.0,-1.2358434200286863,0.5317970514297485,0.7040463089942932,0.2385717630386352,0.0,0.0,0.5896818041801453,56.27734756469727,66.0,-35.79128646850586,-13981.26953125,225.4387664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4576721191406,308.9254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17846.787109375,18000.0,0.0,0.0,0.2989639639854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044612526893616,0.604467511177063,-6.254769687075168e-06,0.0,0.0003034104011021,0.0,0.0,42.29338073730469,0.0,0.0,0.0,0.4066776931285858,4.0,0.0,1.0
569220,293.18963623046875,297.1499938964844,293.1499938964844,0.0958326682448387,-2214.572021484375,304.1523132324219,0.7071773409843445,0.1535472422838211,0.1400720477104187,294.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.4718044996261596,0.050000000745058,0.0492976903915405,293.32489013671875,297.1499938964844,293.1499938964844,0.1944483816623687,-3032.20654296875,304.1678466796875,0.8494095206260681,0.2711304128170013,0.19156014919281,293.06280517578125,297.1499938964844,293.1499938964844,0.3555584847927093,-6639.41357421875,304.11334228515625,0.9990000128746032,0.5617626905441284,0.4212026298046112,293.2973937988281,297.1499938964844,293.1499938964844,0.0096887275576591,-3036.387451171875,301.8240966796875,0.4718044996261596,0.050000000745058,0.2338470220565796,291.0692443847656,291.1499938964844,260.2982177734375,258.66119384765625,279.80401611328125,294.5381774902344,291.0673522949219,1.0,0.2796065807342529,0.8638754487037659,0.8638754487037659,1.0,1.0,-1.2433089017868042,0.5352746248245239,0.7080342769622803,0.2401560395956039,0.0,0.0,0.6019282937049866,58.54390335083008,69.0,-30.0408935546875,-14059.5380859375,232.90182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11669921875,308.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17791.708984375,18000.0,0.0,0.0,0.2978119254112243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267110109329224,0.6267174482345581,-6.408659373846604e-06,0.0,0.000302241242025,0.0,0.0,45.34804534912109,0.0,0.0,0.0,0.4149955511093139,4.0,0.0,1.0
569280,293.18963623046875,297.1499938964844,293.1499938964844,0.0958326682448387,-2214.572021484375,304.1523132324219,0.7071773409843445,0.1535472422838211,0.1400720477104187,294.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.4718044996261596,0.050000000745058,0.0492976903915405,293.32489013671875,297.1499938964844,293.1499938964844,0.1944483816623687,-3032.20654296875,304.1678466796875,0.8494095206260681,0.2711304128170013,0.19156014919281,293.06280517578125,297.1499938964844,293.1499938964844,0.3555584847927093,-6639.41357421875,304.11334228515625,0.9990000128746032,0.5617626905441284,0.4212026298046112,293.2973937988281,297.1499938964844,293.1499938964844,0.0096887275576591,-3036.387451171875,301.8240966796875,0.4718044996261596,0.050000000745058,0.2338470220565796,291.0692443847656,291.1499938964844,260.2982177734375,258.66119384765625,279.80401611328125,294.5381774902344,291.0673522949219,1.0,0.2796065807342529,0.8638754487037659,0.8638754487037659,1.0,1.0,-1.2433089017868042,0.5352746248245239,0.7080342769622803,0.2401560395956039,0.0,0.0,0.6019282937049866,58.54390335083008,69.0,-30.0408935546875,-14059.5380859375,232.90182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11669921875,308.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17791.708984375,18000.0,0.0,0.0,0.2978119254112243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267110109329224,0.6267174482345581,-6.408659373846604e-06,0.0,0.000302241242025,0.0,0.0,45.34804534912109,0.0,0.0,0.0,0.4149955511093139,4.0,0.0,1.0
569340,293.19012451171875,297.1499938964844,293.1499938964844,0.0952223613858223,-2203.43896484375,304.1525573730469,0.6995962262153625,0.1524449735879898,0.1391842812299728,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.4666290283203125,0.050000000745058,0.0493903756141662,293.32598876953125,297.1499938964844,293.1499938964844,0.190714880824089,-2985.976318359375,304.1681213378906,0.8384542465209961,0.266475111246109,0.1883909702301025,293.08502197265625,297.1499938964844,293.1499938964844,0.3668245077133178,-6807.3818359375,304.1068420410156,0.9990000128746032,0.5594726800918579,0.4315105676651001,293.3011474609375,297.1499938964844,293.1499938964844,0.009628907777369,-3028.447021484375,301.7591552734375,0.4666290283203125,0.050000000745058,0.2342866659164428,291.05206298828125,291.1499938964844,260.2840881347656,258.6481628417969,279.79461669921875,294.5457458496094,291.0506286621094,1.0,0.2835134267807007,0.8638172745704651,0.8638172745704651,1.0,1.0,-1.2514508962631226,0.5390610694885254,0.7123898267745972,0.2419141381978988,0.0,0.0,0.6161813139915466,61.005615234375,72.0,-24.10133171081543,-14151.576171875,241.1119537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7364807128906,308.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17742.1796875,18000.0,0.0,0.0,0.2985040843486786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539238691329956,0.6539304852485657,-6.6090829022869e-06,0.0,0.0003029437211807,0.0,0.0,49.3330078125,0.0,0.0,0.0,0.4254190027713775,4.0,0.0,1.0
569400,293.19012451171875,297.1499938964844,293.1499938964844,0.0952223613858223,-2203.43896484375,304.1525573730469,0.6995962262153625,0.1524449735879898,0.1391842812299728,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.4666290283203125,0.050000000745058,0.0493903756141662,293.32598876953125,297.1499938964844,293.1499938964844,0.190714880824089,-2985.976318359375,304.1681213378906,0.8384542465209961,0.266475111246109,0.1883909702301025,293.08502197265625,297.1499938964844,293.1499938964844,0.3668245077133178,-6807.3818359375,304.1068420410156,0.9990000128746032,0.5594726800918579,0.4315105676651001,293.3011474609375,297.1499938964844,293.1499938964844,0.009628907777369,-3028.447021484375,301.7591552734375,0.4666290283203125,0.050000000745058,0.2342866659164428,291.05206298828125,291.1499938964844,260.2840881347656,258.6481628417969,279.79461669921875,294.5457458496094,291.0506286621094,1.0,0.2835134267807007,0.8638172745704651,0.8638172745704651,1.0,1.0,-1.2514508962631226,0.5390610694885254,0.7123898267745972,0.2419141381978988,0.0,0.0,0.6161813139915466,61.005615234375,72.0,-24.10133171081543,-14151.576171875,241.1119537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7364807128906,308.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17742.1796875,18000.0,0.0,0.0,0.2985040843486786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539238691329956,0.6539304852485657,-6.6090829022869e-06,0.0,0.0003029437211807,0.0,0.0,49.3330078125,0.0,0.0,0.0,0.4254190027713775,4.0,0.0,1.0
569460,293.18878173828125,297.1499938964844,293.1499938964844,0.0947185829281807,-2194.259033203125,304.15252685546875,0.6922999620437622,0.1516923159360885,0.1384712606668472,294.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.4607725739479065,0.050000000745058,0.0494883880019187,293.3270874023437,297.1499938964844,293.1499938964844,0.1869010180234909,-2938.476318359375,304.1684265136719,0.8277053236961365,0.2617988288402557,0.1852107048034668,293.1106872558594,297.1499938964844,293.1499938964844,0.3784903585910797,-6979.3369140625,304.1018371582031,0.9990000128746032,0.5559229850769043,0.4421501755714416,293.30523681640625,297.1499938964844,293.1499938964844,0.009564402513206,-3019.087646484375,301.69256591796875,0.4607725739479065,0.050000000745058,0.2347516119480133,291.03924560546875,291.1499938964844,260.26953125,258.6346740722656,279.7849426269531,294.553466796875,291.0382080078125,1.0,0.2876092493534088,0.8637212514877319,0.8637212514877319,1.0,1.0,-1.260224223136902,0.5431289076805115,0.7170953154563904,0.2438485771417617,0.0,0.0,0.6318513751029968,63.61307907104492,75.0,-18.188623428344727,-14256.015625,249.97003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434753417969,308.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17699.689453125,18000.0,0.0,0.0,0.3008785545825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851258873939514,0.6851327419281006,-6.853188551758649e-06,0.0,0.0003053534601349,0.0,0.0,54.242794036865234,0.0,0.0,0.0,0.4376660287380218,4.0,0.0,1.0
569520,293.18878173828125,297.1499938964844,293.1499938964844,0.0947185829281807,-2194.259033203125,304.15252685546875,0.6922999620437622,0.1516923159360885,0.1384712606668472,294.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.4607725739479065,0.050000000745058,0.0494883880019187,293.3270874023437,297.1499938964844,293.1499938964844,0.1869010180234909,-2938.476318359375,304.1684265136719,0.8277053236961365,0.2617988288402557,0.1852107048034668,293.1106872558594,297.1499938964844,293.1499938964844,0.3784903585910797,-6979.3369140625,304.1018371582031,0.9990000128746032,0.5559229850769043,0.4421501755714416,293.30523681640625,297.1499938964844,293.1499938964844,0.009564402513206,-3019.087646484375,301.69256591796875,0.4607725739479065,0.050000000745058,0.2347516119480133,291.03924560546875,291.1499938964844,260.26953125,258.6346740722656,279.7849426269531,294.553466796875,291.0382080078125,1.0,0.2876092493534088,0.8637212514877319,0.8637212514877319,1.0,1.0,-1.260224223136902,0.5431289076805115,0.7170953154563904,0.2438485771417617,0.0,0.0,0.6318513751029968,63.61307907104492,75.0,-18.188623428344727,-14256.015625,249.97003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434753417969,308.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17699.689453125,18000.0,0.0,0.0,0.3008785545825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851258873939514,0.6851327419281006,-6.853188551758649e-06,0.0,0.0003053534601349,0.0,0.0,54.242794036865234,0.0,0.0,0.0,0.4376660287380218,4.0,0.0,1.0
569580,293.1855163574219,297.1499938964844,293.1499938964844,0.0945554450154304,-2191.425537109375,304.1519470214844,0.6859196424484253,0.151369571685791,0.1382053792476654,294.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.4549671411514282,0.050000000745058,0.0495900101959705,293.3280944824219,297.1499938964844,293.1499938964844,0.1830189824104309,-2889.853515625,304.16876220703125,0.8170556426048279,0.2571033239364624,0.1820189207792282,293.13995361328125,297.1499938964844,293.1499938964844,0.3903414905071258,-7152.15380859375,304.0981750488281,0.9990000128746032,0.5509917140007019,0.4529179036617279,293.3095397949219,297.1499938964844,293.1499938964844,0.0094956289976835,-3008.400390625,301.62451171875,0.4549671411514282,0.050000000745058,0.2352336645126342,291.0302734375,291.1499938964844,260.2545166015625,258.6207580566406,279.77490234375,294.561279296875,291.0296325683594,1.0,0.291845440864563,0.8636252880096436,0.8636252880096436,1.0,1.0,-1.269699215888977,0.5475109815597534,0.7221882343292236,0.2459868639707565,0.0,0.0,0.6484567523002625,66.32413482666016,78.0,-12.71255588531494,-14373.404296875,259.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,308.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17664.560546875,18000.0,0.0,0.0,0.3047071695327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719356894493103,0.7193640470504761,-7.13719055056572e-06,0.0,0.0003092390543315,0.0,0.0,60.0611686706543,0.0,0.0,0.0,0.45142662525177,4.0,0.0,1.0
569640,293.1855163574219,297.1499938964844,293.1499938964844,0.0945554450154304,-2191.425537109375,304.1519470214844,0.6859196424484253,0.151369571685791,0.1382053792476654,294.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.4549671411514282,0.050000000745058,0.0495900101959705,293.3280944824219,297.1499938964844,293.1499938964844,0.1830189824104309,-2889.853515625,304.16876220703125,0.8170556426048279,0.2571033239364624,0.1820189207792282,293.13995361328125,297.1499938964844,293.1499938964844,0.3903414905071258,-7152.15380859375,304.0981750488281,0.9990000128746032,0.5509917140007019,0.4529179036617279,293.3095397949219,297.1499938964844,293.1499938964844,0.0094956289976835,-3008.400390625,301.62451171875,0.4549671411514282,0.050000000745058,0.2352336645126342,291.0302734375,291.1499938964844,260.2545166015625,258.6207580566406,279.77490234375,294.561279296875,291.0296325683594,1.0,0.291845440864563,0.8636252880096436,0.8636252880096436,1.0,1.0,-1.269699215888977,0.5475109815597534,0.7221882343292236,0.2459868639707565,0.0,0.0,0.6484567523002625,66.32413482666016,78.0,-12.71255588531494,-14373.404296875,259.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,308.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17664.560546875,18000.0,0.0,0.0,0.3047071695327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719356894493103,0.7193640470504761,-7.13719055056572e-06,0.0,0.0003092390543315,0.0,0.0,60.0611686706543,0.0,0.0,0.0,0.45142662525177,4.0,0.0,1.0
569700,293.1835632324219,297.1499938964844,293.1499938964844,0.0945432558655738,-2191.2822265625,304.151611328125,0.6829552054405212,0.151308536529541,0.1381697952747345,294.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.4521645605564117,0.050000000745058,0.049642127007246,293.32861328125,297.1499938964844,293.1499938964844,0.181052416563034,-2865.114501953125,304.1689147949219,0.8116432428359985,0.2547491192817688,0.1804192513227462,293.1554870605469,297.1499938964844,293.1499938964844,0.3963146507740021,-7238.6015625,304.09674072265625,0.9990000128746032,0.5480669736862183,0.4583419561386108,293.3117980957031,297.1499938964844,293.1499938964844,0.0094594722613692,-3002.50439453125,301.5899353027344,0.4521645605564117,0.050000000745058,0.2354808747768402,291.0273132324219,291.1499938964844,260.24688720703125,258.6136474609375,279.7698059082031,294.5652160644531,291.02691650390625,1.0,0.2940018475055694,0.8635773062705994,0.8635773062705994,1.0,1.0,-1.2746063470840454,0.5497782230377197,0.7248280644416809,0.2471073269844055,0.0,0.0,0.6569363474845886,67.71589660644531,78.0,-9.816239356994627,-14436.484375,264.35906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77935791015625,308.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17650.640625,18000.0,0.0,0.0,0.3070875704288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372942566871643,0.7373015284538269,-7.292707323358627e-06,0.0,0.0003116548468824,0.0,0.0,63.2979850769043,0.0,0.0,0.0,0.4587612450122833,4.0,0.0,1.0
569760,293.18133544921875,297.1499938964844,293.1499938964844,0.0945744067430496,-2191.93212890625,304.1512756347656,0.6801434755325317,0.1513197422027588,0.1381959915161132,294.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.4494368135929107,0.050000000745058,0.0496949851512908,293.3291015625,297.1499938964844,293.1499938964844,0.1790689378976822,-2840.088134765625,304.1690979003906,0.8060776591300964,0.2523910403251648,0.1788171529769897,293.1714782714844,297.1499938964844,293.1499938964844,0.4022983610630035,-7324.7822265625,304.0955505371094,0.9990000128746032,0.5448545813560486,0.4637784659862518,293.3141174316406,297.1499938964844,293.1499938964844,0.0094220545142889,-2996.212890625,301.55499267578125,0.4494368135929107,0.050000000745058,0.2357316017150879,291.0254821777344,291.1499938964844,260.2391662597656,258.6064453125,279.7646484375,294.56915283203125,291.0252990722656,1.0,0.2961768507957458,0.8635105490684509,0.8635105490684509,1.0,1.0,-1.27960467338562,0.5520861148834229,0.727518618106842,0.2482532113790512,0.0,0.0,0.6654255390167236,69.12820434570312,81.0,-6.859402179718018,-14502.08203125,269.3983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.607177734375,308.0157775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17639.88671875,18000.0,0.0,0.0,0.3097266554832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755545437335968,0.7555528879165649,-7.45572697269381e-06,0.0,0.0003143331850878,0.0,0.0,66.72917938232422,0.0,0.0,0.0,0.4663064479827881,4.0,0.0,1.0
569820,293.17529296875,297.1499938964844,293.1499938964844,0.0948592126369476,-2197.35546875,304.1503601074219,0.6751962304115295,0.1517443358898162,0.1385441571474075,294.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.4442356824874878,0.050000000745058,0.0498022846877574,293.3300476074219,297.1499938964844,293.1499938964844,0.1750560700893402,-2789.228515625,304.1694030761719,0.7947686314582825,0.2476639002561569,0.1756061017513275,293.2051696777344,297.1499938964844,293.1499938964844,0.4142224490642547,-7495.29345703125,304.0938415527344,0.9990000128746032,0.5374835133552551,0.4746232628822326,293.3189392089844,297.1499938964844,293.1499938964844,0.0093433409929275,-2982.4169921875,301.4839172363281,0.4442356824874878,0.050000000745058,0.2362405955791473,291.0250244140625,291.1499938964844,260.2234191894531,258.5918273925781,279.754150390625,294.5770874023437,291.02520751953125,1.0,0.3005697131156921,0.8633769750595093,0.8633769750595093,1.0,1.0,-1.289925456047058,0.5568497776985168,0.7330756187438965,0.2506380081176758,0.0,0.0,0.6821635961532593,71.99916076660156,69.0,-1.072741150856018,-14640.9560546875,279.8148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2969970703125,307.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17628.6875,18000.0,0.0,0.0,0.3156422078609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792320191860199,0.7923280000686646,-7.798855222063139e-06,0.0,0.0003203367232345,0.0,0.0,74.079833984375,0.0,0.0,0.0,0.4817452728748321,4.0,0.0,1.0
569880,293.17529296875,297.1499938964844,293.1499938964844,0.0948592126369476,-2197.35546875,304.1503601074219,0.6751962304115295,0.1517443358898162,0.1385441571474075,294.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.4442356824874878,0.050000000745058,0.0498022846877574,293.3300476074219,297.1499938964844,293.1499938964844,0.1750560700893402,-2789.228515625,304.1694030761719,0.7947686314582825,0.2476639002561569,0.1756061017513275,293.2051696777344,297.1499938964844,293.1499938964844,0.4142224490642547,-7495.29345703125,304.0938415527344,0.9990000128746032,0.5374835133552551,0.4746232628822326,293.3189392089844,297.1499938964844,293.1499938964844,0.0093433409929275,-2982.4169921875,301.4839172363281,0.4442356824874878,0.050000000745058,0.2362405955791473,291.0250244140625,291.1499938964844,260.2234191894531,258.5918273925781,279.754150390625,294.5770874023437,291.02520751953125,1.0,0.3005697131156921,0.8633769750595093,0.8633769750595093,1.0,1.0,-1.289925456047058,0.5568497776985168,0.7330756187438965,0.2506380081176758,0.0,0.0,0.6821635961532593,71.99916076660156,69.0,-1.072741150856018,-14640.9560546875,279.8148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2969970703125,307.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17628.6875,18000.0,0.0,0.0,0.3156422078609466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792320191860199,0.7923280000686646,-7.798855222063139e-06,0.0,0.0003203367232345,0.0,0.0,74.079833984375,0.0,0.0,0.0,0.4817452728748321,4.0,0.0,1.0
