time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.16943359375,297.1499938964844,293.1499938964844,0.0951725393533706,-2202.9697265625,304.1497497558594,0.676754355430603,0.1523022353649139,0.1391084194183349,294.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.4447777867317199,0.050000000745058,0.0497906729578971,293.3306884765625,297.1499938964844,293.1499938964844,0.1706837862730026,-2733.179443359375,304.1702575683594,0.7902952432632446,0.2429713904857635,0.1723190546035766,293.2322082519531,297.1499938964844,293.1499938964844,0.4137400686740875,-7477.6826171875,304.11395263671875,0.9990000128746032,0.5305672883987427,0.4734615683555603,293.3236694335937,297.1499938964844,293.1499938964844,0.009222718887031,-2956.9921875,301.415283203125,0.4447777867317199,0.050000000745058,0.2361855208873748,291.04266357421875,291.1499938964844,260.20733642578125,258.57684326171875,279.7541198730469,294.5849304199219,291.04656982421875,1.0,0.2991407811641693,0.8632434010505676,0.8632434010505676,1.0,1.0,-1.2851927280426023,0.554690957069397,0.7305017113685608,0.2494145482778549,0.0,0.0,0.6957833766937256,71.63192749023438,57.0,30.38169479370117,-14680.466796875,277.0937805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0543518066406,307.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17665.64453125,18000.0,0.0,0.0,0.3219976723194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266327381134033,0.8266409039497375,-8.144542334775906e-06,0.0,0.0003267867141403,0.0,0.0,81.5463638305664,0.0,0.0,0.0,0.4963766932487488,4.0,0.0,1.0
570000,293.16943359375,297.1499938964844,293.1499938964844,0.0951725393533706,-2202.9697265625,304.1497497558594,0.676754355430603,0.1523022353649139,0.1391084194183349,294.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387878417969,0.4447777867317199,0.050000000745058,0.0497906729578971,293.3306884765625,297.1499938964844,293.1499938964844,0.1706837862730026,-2733.179443359375,304.1702575683594,0.7902952432632446,0.2429713904857635,0.1723190546035766,293.2322082519531,297.1499938964844,293.1499938964844,0.4137400686740875,-7477.6826171875,304.11395263671875,0.9990000128746032,0.5305672883987427,0.4734615683555603,293.3236694335937,297.1499938964844,293.1499938964844,0.009222718887031,-2956.9921875,301.415283203125,0.4447777867317199,0.050000000745058,0.2361855208873748,291.04266357421875,291.1499938964844,260.20733642578125,258.57684326171875,279.7541198730469,294.5849304199219,291.04656982421875,1.0,0.2991407811641693,0.8632434010505676,0.8632434010505676,1.0,1.0,-1.2851927280426023,0.554690957069397,0.7305017113685608,0.2494145482778549,0.0,0.0,0.6957833766937256,71.63192749023438,57.0,30.38169479370117,-14680.466796875,277.0937805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0543518066406,307.8067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17665.64453125,18000.0,0.0,0.0,0.3219976723194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266327381134033,0.8266409039497375,-8.144542334775906e-06,0.0,0.0003267867141403,0.0,0.0,81.5463638305664,0.0,0.0,0.0,0.4963766932487488,4.0,0.0,1.0
570060,293.1708068847656,297.1499938964844,293.1499938964844,0.0943820849061012,-2187.233642578125,304.1512145996094,0.6817569732666016,0.1515474319458007,0.1386941522359848,294.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4501421451568603,0.050000000745058,0.049681156873703,293.33087158203125,297.1499938964844,293.1499938964844,0.1657731533050537,-2669.343017578125,304.17169189453125,0.7914592623710632,0.2383514195680618,0.1690011173486709,293.23760986328125,297.1499938964844,293.1499938964844,0.4016464650630951,-7288.97705078125,304.14630126953125,0.9990000128746032,0.5273407697677612,0.4623579084873199,293.3272399902344,297.1499938964844,293.1499938964844,0.0090606519952416,-2918.12939453125,301.3564453125,0.4501421451568603,0.050000000745058,0.2356660068035125,291.0977478027344,291.1499938964844,260.1909484863281,258.5616149902344,279.76324462890625,294.59259033203125,291.1042785644531,1.0,0.2934047877788543,0.8631345629692078,0.8631345629692078,1.0,1.0,-1.2666345834732056,0.5462339520454407,0.7204006314277649,0.2447434961795807,0.0,0.0,0.6993599534034729,68.57491302490234,45.0,71.98594665527344,-14588.1572265625,263.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93145751953125,307.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.42578125,18000.0,0.0,0.0,0.3279014527797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449720144271851,0.8449804186820984,-8.37113202578621e-06,0.0,0.0003327782906126,0.0,0.0,86.03203582763672,0.0,0.0,0.0,0.5044339299201965,4.0,0.0,1.0
570120,293.1708068847656,297.1499938964844,293.1499938964844,0.0943820849061012,-2187.233642578125,304.1512145996094,0.6817569732666016,0.1515474319458007,0.1386941522359848,294.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.4501421451568603,0.050000000745058,0.049681156873703,293.33087158203125,297.1499938964844,293.1499938964844,0.1657731533050537,-2669.343017578125,304.17169189453125,0.7914592623710632,0.2383514195680618,0.1690011173486709,293.23760986328125,297.1499938964844,293.1499938964844,0.4016464650630951,-7288.97705078125,304.14630126953125,0.9990000128746032,0.5273407697677612,0.4623579084873199,293.3272399902344,297.1499938964844,293.1499938964844,0.0090606519952416,-2918.12939453125,301.3564453125,0.4501421451568603,0.050000000745058,0.2356660068035125,291.0977478027344,291.1499938964844,260.1909484863281,258.5616149902344,279.76324462890625,294.59259033203125,291.1042785644531,1.0,0.2934047877788543,0.8631345629692078,0.8631345629692078,1.0,1.0,-1.2666345834732056,0.5462339520454407,0.7204006314277649,0.2447434961795807,0.0,0.0,0.6993599534034729,68.57491302490234,45.0,71.98594665527344,-14588.1572265625,263.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93145751953125,307.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.42578125,18000.0,0.0,0.0,0.3279014527797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8449720144271851,0.8449804186820984,-8.37113202578621e-06,0.0,0.0003327782906126,0.0,0.0,86.03203582763672,0.0,0.0,0.0,0.5044339299201965,4.0,0.0,1.0
570180,293.18084716796875,297.1499938964844,293.1499938964844,0.0920754000544548,-2142.685546875,304.1546936035156,0.6880794167518616,0.1490013599395752,0.1366520524024963,294.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4598112404346466,0.050000000745058,0.0495048053562641,293.3302307128906,297.1499938964844,293.1499938964844,0.1606728881597519,-2602.40380859375,304.1729431152344,0.797258734703064,0.2338986247777938,0.1657403707504272,293.21929931640625,297.1499938964844,293.1499938964844,0.3809755146503448,-6975.06005859375,304.1820068359375,0.9990000128746032,0.5287842750549316,0.4438942670822143,293.32879638671875,297.1499938964844,293.1499938964844,0.0088799502700567,-2872.078857421875,301.3074951171875,0.4598112404346466,0.050000000745058,0.2348294854164123,291.1751403808594,291.1499938964844,260.1742553710937,258.5461120605469,279.77886962890625,294.5990905761719,291.18359375,1.0,0.2842370271682739,0.8630256652832031,0.8630256652832031,1.0,1.0,-1.2368950843811035,0.5327120423316956,0.7041831016540527,0.237325057387352,0.0,0.0,0.6910328269004822,63.6644287109375,48.0,104.33744049072266,-14369.1904296875,241.35708618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96502685546875,307.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.33203125,18000.0,0.0,0.0,0.3324266374111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394001722335815,0.8394085168838501,-8.371561307285447e-06,0.0,0.0003373707586433,0.0,0.0,85.18180847167969,0.0,0.0,0.0,0.502286970615387,4.0,0.0,1.0
570240,293.18084716796875,297.1499938964844,293.1499938964844,0.0920754000544548,-2142.685546875,304.1546936035156,0.6880794167518616,0.1490013599395752,0.1366520524024963,294.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4598112404346466,0.050000000745058,0.0495048053562641,293.3302307128906,297.1499938964844,293.1499938964844,0.1606728881597519,-2602.40380859375,304.1729431152344,0.797258734703064,0.2338986247777938,0.1657403707504272,293.21929931640625,297.1499938964844,293.1499938964844,0.3809755146503448,-6975.06005859375,304.1820068359375,0.9990000128746032,0.5287842750549316,0.4438942670822143,293.32879638671875,297.1499938964844,293.1499938964844,0.0088799502700567,-2872.078857421875,301.3074951171875,0.4598112404346466,0.050000000745058,0.2348294854164123,291.1751403808594,291.1499938964844,260.1742553710937,258.5461120605469,279.77886962890625,294.5990905761719,291.18359375,1.0,0.2842370271682739,0.8630256652832031,0.8630256652832031,1.0,1.0,-1.2368950843811035,0.5327120423316956,0.7041831016540527,0.237325057387352,0.0,0.0,0.6910328269004822,63.6644287109375,48.0,104.33744049072266,-14369.1904296875,241.35708618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96502685546875,307.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.33203125,18000.0,0.0,0.0,0.3324266374111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8394001722335815,0.8394085168838501,-8.371561307285447e-06,0.0,0.0003373707586433,0.0,0.0,85.18180847167969,0.0,0.0,0.0,0.502286970615387,4.0,0.0,1.0
570300,293.1878967285156,297.1499938964844,293.1499938964844,0.0904684215784072,-2111.8828125,304.1567687988281,0.6892272233963013,0.1472274959087371,0.1351071000099182,294.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.4637534618377685,0.050000000745058,0.0494392402470111,293.329833984375,297.1499938964844,293.1499938964844,0.1581558287143707,-2569.19580078125,304.17333984375,0.7990220189094543,0.2316947132349014,0.1641556173563003,293.2033996582031,297.1499938964844,293.1499938964844,0.3723928034305572,-6846.55126953125,304.191650390625,0.9990000128746032,0.5310265421867371,0.4368279576301574,293.3288269042969,297.1499938964844,293.1499938964844,0.008797044865787,-2850.23095703125,301.28594970703125,0.4637534618377685,0.050000000745058,0.2345184832811355,291.2177429199219,291.1499938964844,260.1658020019531,258.5382995605469,279.78472900390625,294.6019592285156,291.2254943847656,1.0,0.2809293270111084,0.8629712462425232,0.8629712462425232,1.0,1.0,-1.2241984605789185,0.5269783139228821,0.6972202062606812,0.2340945750474929,0.0,0.0,0.6822381615638733,61.81541442871094,48.0,108.20384216308594,-14253.0888671875,232.85792541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0440979003906,307.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18240.2265625,18000.0,0.0,0.0,0.3339327871799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261879086494446,0.8261961936950684,-8.270018952316605e-06,0.0,0.0003388993209227,0.0,0.0,82.42010498046875,0.0,0.0,0.0,0.4967860281467438,4.0,0.0,1.0
570360,293.19317626953125,297.1499938964844,293.1499938964844,0.0889146849513053,-2082.29345703125,304.1583557128906,0.6892932653427124,0.1457056552171707,0.1335372626781463,294.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.4665640592575073,0.050000000745058,0.049391746520996,293.3294677734375,297.1499938964844,293.1499938964844,0.1558007597923278,-2538.164794921875,304.1733703613281,0.7996631860733032,0.2294902950525283,0.1625844836235046,293.18817138671875,297.1499938964844,293.1499938964844,0.3658908307552337,-6750.19140625,304.1958312988281,0.9990000128746032,0.5333437919616699,0.4316363632678985,293.3285217285156,297.1499938964844,293.1499938964844,0.0087251989170908,-2831.698974609375,301.2634582519531,0.4665640592575073,0.050000000745058,0.2342931777238845,291.25152587890625,291.1499938964844,260.1573181152344,258.5304260253906,279.7885437011719,294.6045837402344,291.2571105957031,1.0,0.278246521949768,0.8630541563034058,0.8630541563034058,1.0,1.0,-1.2138675451278689,0.522325336933136,0.6915422081947327,0.2314832508563995,0.0,0.0,0.672031581401825,60.460845947265625,51.0,96.03490447998048,-14139.546875,226.36004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1575927734375,307.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18355.62890625,18000.0,0.0,0.0,0.334900438785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071654438972473,0.8071735501289368,-8.107442226901185e-06,0.0,0.0003398813714738,0.0,0.0,78.421875,0.0,0.0,0.0,0.4888968169689178,4.0,0.0,1.0
570420,293.19354248046875,297.1499938964844,293.1499938964844,0.0872933939099311,-2051.650390625,304.1581726074219,0.6903928518295288,0.1445226073265075,0.1319463700056076,294.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865295410156,0.470156192779541,0.050000000745058,0.0493282005190849,293.32879638671875,297.1499938964844,293.1499938964844,0.1515504270792007,-2482.315185546875,304.1726379394531,0.7988611459732056,0.2250772416591644,0.1594633013010025,293.1671142578125,297.1499938964844,293.1499938964844,0.3570055663585663,-6620.9541015625,304.1950988769531,0.9990000128746032,0.5366687774658203,0.4245905876159668,293.3273010253906,297.1499938964844,293.1499938964844,0.0086098061874508,-2803.56591796875,301.21405029296875,0.470156192779541,0.050000000745058,0.2339917570352554,291.2894287109375,291.1499938964844,260.1401062011719,258.5145263671875,279.7914123535156,294.60906982421875,291.29132080078125,1.0,0.2745682895183563,0.8632199168205261,0.8632199168205261,1.0,1.0,-1.1993129253387451,0.5158044695854187,0.6835084557533264,0.2277565151453018,0.0,0.0,0.6505017876625061,58.63861846923828,54.0,54.2166862487793,-13941.966796875,217.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4635925292969,308.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18456.482421875,18000.0,0.0,0.0,0.3352243304252624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615882754325867,0.7615959644317627,-7.696070497331675e-06,0.0,0.000340210070135,0.0,0.0,69.17569732666016,0.0,0.0,0.0,0.4700522720813751,4.0,0.0,1.0
570480,293.19354248046875,297.1499938964844,293.1499938964844,0.0872933939099311,-2051.650390625,304.1581726074219,0.6903928518295288,0.1445226073265075,0.1319463700056076,294.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2865295410156,0.470156192779541,0.050000000745058,0.0493282005190849,293.32879638671875,297.1499938964844,293.1499938964844,0.1515504270792007,-2482.315185546875,304.1726379394531,0.7988611459732056,0.2250772416591644,0.1594633013010025,293.1671142578125,297.1499938964844,293.1499938964844,0.3570055663585663,-6620.9541015625,304.1950988769531,0.9990000128746032,0.5366687774658203,0.4245905876159668,293.3273010253906,297.1499938964844,293.1499938964844,0.0086098061874508,-2803.56591796875,301.21405029296875,0.470156192779541,0.050000000745058,0.2339917570352554,291.2894287109375,291.1499938964844,260.1401062011719,258.5145263671875,279.7914123535156,294.60906982421875,291.29132080078125,1.0,0.2745682895183563,0.8632199168205261,0.8632199168205261,1.0,1.0,-1.1993129253387451,0.5158044695854187,0.6835084557533264,0.2277565151453018,0.0,0.0,0.6505017876625061,58.63861846923828,54.0,54.2166862487793,-13941.966796875,217.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4635925292969,308.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18456.482421875,18000.0,0.0,0.0,0.3352243304252624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7615882754325867,0.7615959644317627,-7.696070497331675e-06,0.0,0.000340210070135,0.0,0.0,69.17569732666016,0.0,0.0,0.0,0.4700522720813751,4.0,0.0,1.0
570540,293.19110107421875,297.1499938964844,293.1499938964844,0.0867128148674964,-2041.011474609375,304.1564025878906,0.6910198330879211,0.1439153999090194,0.1313171684741974,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.4716675281524658,0.050000000745058,0.049300592392683,293.3282470703125,297.1499938964844,293.1499938964844,0.1477954089641571,-2433.1416015625,304.1713562011719,0.795496940612793,0.2206585109233856,0.1563642621040344,293.15478515625,297.1499938964844,293.1499938964844,0.3530091047286987,-6566.38037109375,304.18658447265625,0.9990000128746032,0.5387510657310486,0.4214907586574554,293.3258361816406,297.1499938964844,293.1499938964844,0.0085234139114618,-2784.92041015625,301.15826416015625,0.4716675281524658,0.050000000745058,0.2338607907295227,291.2943420410156,291.1499938964844,260.1226501464844,258.4984741210937,279.7895812988281,294.61279296875,291.29345703125,1.0,0.2727479636669159,0.8633856773376465,0.8633856773376465,1.0,1.0,-1.1909245252609253,0.5120813846588135,0.6788431406021118,0.225544199347496,0.0,0.0,0.6306247115135193,57.81607055664063,57.0,11.51149082183838,-13791.6982421875,212.9940948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,308.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18436.033203125,18000.0,0.0,0.0,0.3335881531238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159799933433533,0.7159872651100159,-7.282225396920694e-06,0.0,0.0003385495510883,0.0,0.0,60.59441757202149,0.0,0.0,0.0,0.4514307081699371,4.0,0.0,1.0
570600,293.19110107421875,297.1499938964844,293.1499938964844,0.0867128148674964,-2041.011474609375,304.1564025878906,0.6910198330879211,0.1439153999090194,0.1313171684741974,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.4716675281524658,0.050000000745058,0.049300592392683,293.3282470703125,297.1499938964844,293.1499938964844,0.1477954089641571,-2433.1416015625,304.1713562011719,0.795496940612793,0.2206585109233856,0.1563642621040344,293.15478515625,297.1499938964844,293.1499938964844,0.3530091047286987,-6566.38037109375,304.18658447265625,0.9990000128746032,0.5387510657310486,0.4214907586574554,293.3258361816406,297.1499938964844,293.1499938964844,0.0085234139114618,-2784.92041015625,301.15826416015625,0.4716675281524658,0.050000000745058,0.2338607907295227,291.2943420410156,291.1499938964844,260.1226501464844,258.4984741210937,279.7895812988281,294.61279296875,291.29345703125,1.0,0.2727479636669159,0.8633856773376465,0.8633856773376465,1.0,1.0,-1.1909245252609253,0.5120813846588135,0.6788431406021118,0.225544199347496,0.0,0.0,0.6306247115135193,57.81607055664063,57.0,11.51149082183838,-13791.6982421875,212.9940948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,308.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18436.033203125,18000.0,0.0,0.0,0.3335881531238556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159799933433533,0.7159872651100159,-7.282225396920694e-06,0.0,0.0003385495510883,0.0,0.0,60.59441757202149,0.0,0.0,0.0,0.4514307081699371,4.0,0.0,1.0
570660,293.188720703125,297.1499938964844,293.1499938964844,0.0864019989967346,-2035.6634521484373,304.15478515625,0.6899533867835999,0.1433577537536621,0.1308157294988632,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803955078125,0.4715643227100372,0.050000000745058,0.0493025332689285,293.32781982421875,297.1499938964844,293.1499938964844,0.1443521380424499,-2388.083740234375,304.16998291015625,0.7899415493011475,0.2162325084209442,0.1532819122076034,293.1492919921875,297.1499938964844,293.1499938964844,0.3530148863792419,-6572.15234375,304.17431640625,0.9990000128746032,0.5397571325302124,0.4217051863670349,293.3247985839844,297.1499938964844,293.1499938964844,0.0084551563486456,-2772.29541015625,301.0968933105469,0.4715643227100372,0.050000000745058,0.2338699847459793,291.27801513671875,291.1499938964844,260.10504150390625,258.4822998046875,279.7846984863281,294.6161193847656,291.27557373046875,1.0,0.2723866701126098,0.8635032773017883,0.8635032773017883,1.0,1.0,-1.1868919134140017,0.5103238224983215,0.6765681505203247,0.2244027853012085,0.0,0.0,0.6144922375679016,57.80413436889648,60.0,-18.521928787231445,-13693.3564453125,211.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,308.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.8359375,18000.0,0.0,0.0,0.3303768336772918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775832772254944,0.6775902509689331,-6.938934347999748e-06,0.0,0.0003352905041538,0.0,0.0,53.91927719116211,0.0,0.0,0.0,0.4359803795814514,4.0,0.0,1.0
570720,293.188720703125,297.1499938964844,293.1499938964844,0.0864019989967346,-2035.6634521484373,304.15478515625,0.6899533867835999,0.1433577537536621,0.1308157294988632,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803955078125,0.4715643227100372,0.050000000745058,0.0493025332689285,293.32781982421875,297.1499938964844,293.1499938964844,0.1443521380424499,-2388.083740234375,304.16998291015625,0.7899415493011475,0.2162325084209442,0.1532819122076034,293.1492919921875,297.1499938964844,293.1499938964844,0.3530148863792419,-6572.15234375,304.17431640625,0.9990000128746032,0.5397571325302124,0.4217051863670349,293.3247985839844,297.1499938964844,293.1499938964844,0.0084551563486456,-2772.29541015625,301.0968933105469,0.4715643227100372,0.050000000745058,0.2338699847459793,291.27801513671875,291.1499938964844,260.10504150390625,258.4822998046875,279.7846984863281,294.6161193847656,291.27557373046875,1.0,0.2723866701126098,0.8635032773017883,0.8635032773017883,1.0,1.0,-1.1868919134140017,0.5103238224983215,0.6765681505203247,0.2244027853012085,0.0,0.0,0.6144922375679016,57.80413436889648,60.0,-18.521928787231445,-13693.3564453125,211.6031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,308.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.8359375,18000.0,0.0,0.0,0.3303768336772918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775832772254944,0.6775902509689331,-6.938934347999748e-06,0.0,0.0003352905041538,0.0,0.0,53.91927719116211,0.0,0.0,0.0,0.4359803795814514,4.0,0.0,1.0
570780,293.1867370605469,297.1499938964844,293.1499938964844,0.0861815139651298,-2032.0888671875,304.153564453125,0.6873803734779358,0.1427761018276214,0.1303256005048751,294.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4701752662658691,0.050000000745058,0.0493279658257961,293.32745361328125,297.1499938964844,293.1499938964844,0.1410631537437439,-2344.92529296875,304.1687927246094,0.7826801538467407,0.2117996662855148,0.1502114832401275,293.1498107910156,297.1499938964844,293.1499938964844,0.3560987710952759,-6623.552734375,304.1610717773437,0.9990000128746032,0.5396788716316223,0.4245527386665344,293.32440185546875,297.1499938964844,293.1499938964844,0.0083961207419633,-2762.691162109375,301.031494140625,0.4701752662658691,0.050000000745058,0.2339906245470047,291.2513732910156,291.1499938964844,260.08721923828125,258.466064453125,279.7777404785156,294.61932373046875,291.24835205078125,1.0,0.2731735408306122,0.8636208772659302,0.8636208772659302,1.0,1.0,-1.1862101554870603,0.5100743770599365,0.6761358380317688,0.2240965664386749,0.0,0.0,0.6026953458786011,58.43486404418945,63.0,-34.56779861450195,-13644.4951171875,212.6459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,308.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.50390625,18000.0,0.0,0.0,0.3260931670665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488101482391357,0.6488168239593506,-6.68539541948121e-06,0.0,0.0003309431194793,0.0,0.0,49.23900985717773,0.0,0.0,0.0,0.4245438575744629,4.0,0.0,1.0
570840,293.1867370605469,297.1499938964844,293.1499938964844,0.0861815139651298,-2032.0888671875,304.153564453125,0.6873803734779358,0.1427761018276214,0.1303256005048751,294.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4701752662658691,0.050000000745058,0.0493279658257961,293.32745361328125,297.1499938964844,293.1499938964844,0.1410631537437439,-2344.92529296875,304.1687927246094,0.7826801538467407,0.2117996662855148,0.1502114832401275,293.1498107910156,297.1499938964844,293.1499938964844,0.3560987710952759,-6623.552734375,304.1610717773437,0.9990000128746032,0.5396788716316223,0.4245527386665344,293.32440185546875,297.1499938964844,293.1499938964844,0.0083961207419633,-2762.691162109375,301.031494140625,0.4701752662658691,0.050000000745058,0.2339906245470047,291.2513732910156,291.1499938964844,260.08721923828125,258.466064453125,279.7777404785156,294.61932373046875,291.24835205078125,1.0,0.2731735408306122,0.8636208772659302,0.8636208772659302,1.0,1.0,-1.1862101554870603,0.5100743770599365,0.6761358380317688,0.2240965664386749,0.0,0.0,0.6026953458786011,58.43486404418945,63.0,-34.56779861450195,-13644.4951171875,212.6459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,308.51885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.50390625,18000.0,0.0,0.0,0.3260931670665741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488101482391357,0.6488168239593506,-6.68539541948121e-06,0.0,0.0003309431194793,0.0,0.0,49.23900985717773,0.0,0.0,0.0,0.4245438575744629,4.0,0.0,1.0
570900,293.1859436035156,297.1499938964844,293.1499938964844,0.0860780254006385,-2030.4290771484373,304.1531066894531,0.6856255531311035,0.1424684673547744,0.1300740540027618,294.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.469063252210617,0.050000000745058,0.0493480004370212,293.3273010253906,297.1499938964844,293.1499938964844,0.1394444555044174,-2323.60498046875,304.1683349609375,0.778557300567627,0.2095818370580673,0.1486803293228149,293.152099609375,297.1499938964844,293.1499938964844,0.3585624992847442,-6662.67578125,304.15460205078125,0.9990000128746032,0.5392304062843323,0.4267838895320892,293.3244934082031,297.1499938964844,293.1499938964844,0.0083681773394346,-2758.37646484375,300.9976501464844,0.469063252210617,0.050000000745058,0.2340856790542602,291.236572265625,291.1499938964844,260.0782470703125,258.4579162597656,279.7736511230469,294.6209716796875,291.2334899902344,1.0,0.2739188969135284,0.8636797070503235,0.8636797070503235,1.0,1.0,-1.1868860721588137,0.5104061961174011,0.6764799356460571,0.224199503660202,0.0,0.0,0.5984065532684326,58.95012664794922,63.0,-38.45640563964844,-13636.12890625,213.9157867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,308.5812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18212.138671875,18000.0,0.0,0.0,0.3237181901931762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6380537748336792,0.6380603909492493,-6.590854354726616e-06,0.0,0.0003285327984485,0.0,0.0,47.55506134033203,0.0,0.0,0.0,0.4202938377857208,4.0,0.0,1.0
570960,293.1852722167969,297.1499938964844,293.1499938964844,0.0859702974557876,-2028.681396484375,304.1527404785156,0.6836116313934326,0.1421476751565933,0.1298151761293411,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249755859375,0.467695951461792,0.050000000745058,0.049372237175703,293.3271789550781,297.1499938964844,293.1499938964844,0.1378325521945953,-2302.309814453125,304.1679382324219,0.7741833329200745,0.2073640376329422,0.1471517831087112,293.1556396484375,297.1499938964844,293.1499938964844,0.3615366518497467,-6709.109375,304.1483764648437,0.9990000128746032,0.5385124087333679,0.4294672012329101,293.32476806640625,297.1499938964844,293.1499938964844,0.0083406446501612,-2754.1650390625,300.9631652832031,0.467695951461792,0.050000000745058,0.2342006266117096,291.2216186523437,291.1499938964844,260.0692443847656,258.44976806640625,279.7693786621094,294.6226806640625,291.2185363769531,1.0,0.2748617529869079,0.8636944890022278,0.8636944890022278,1.0,1.0,-1.188128113746643,0.5109891295433044,0.6771389245986938,0.2244439572095871,0.0,0.0,0.5951339602470398,59.579776763916016,66.0,-40.394134521484375,-13636.6689453125,215.6114959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80938720703125,308.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.525390625,18000.0,0.0,0.0,0.3212786316871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295621991157532,0.6295686960220337,-6.515626864711521e-06,0.0,0.0003260569646954,0.0,0.0,46.2466926574707,0.0,0.0,0.0,0.4169415533542633,4.0,0.0,1.0
571020,293.1842346191406,297.1499938964844,293.1499938964844,0.0857283025979995,-2024.6541748046875,304.1522521972656,0.6789496541023254,0.1414638608694076,0.1292707473039627,294.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.464225560426712,0.050000000745058,0.0494316555559635,293.326904296875,297.1499938964844,293.1499938964844,0.1346154510974884,-2259.6015625,304.1673278808594,0.7648907899856567,0.2029316574335098,0.1441040784120559,293.1659851074219,297.1499938964844,293.1499938964844,0.3687768280506134,-6820.15087890625,304.1368713378906,0.9990000128746032,0.5362828373908997,0.4359774887561798,293.3258361816406,297.1499938964844,293.1499938964844,0.0082856509834527,-2745.66552734375,300.89263916015625,0.464225560426712,0.050000000745058,0.2344824969768524,291.1923828125,291.1499938964844,260.0511474609375,258.4334411621094,279.7601318359375,294.626220703125,291.1894836425781,1.0,0.2772488594055176,0.8637241125106812,0.8637241125106812,1.0,1.0,-1.1920397281646729,0.5127936005592346,0.6792461276054382,0.2253000438213348,0.0,0.0,0.5914541482925415,61.13713455200195,69.0,-40.54954147338867,-13659.8505859375,220.11007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9890441894531,308.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.41015625,18000.0,0.0,0.0,0.3164549171924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188315749168396,0.6188379526138306,-6.416613359760959e-06,0.0,0.0003211614966858,0.0,0.0,44.60188293457031,0.0,0.0,0.0,0.4126749038696289,4.0,0.0,1.0
571080,293.1842346191406,297.1499938964844,293.1499938964844,0.0857283025979995,-2024.6541748046875,304.1522521972656,0.6789496541023254,0.1414638608694076,0.1292707473039627,294.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.464225560426712,0.050000000745058,0.0494316555559635,293.326904296875,297.1499938964844,293.1499938964844,0.1346154510974884,-2259.6015625,304.1673278808594,0.7648907899856567,0.2029316574335098,0.1441040784120559,293.1659851074219,297.1499938964844,293.1499938964844,0.3687768280506134,-6820.15087890625,304.1368713378906,0.9990000128746032,0.5362828373908997,0.4359774887561798,293.3258361816406,297.1499938964844,293.1499938964844,0.0082856509834527,-2745.66552734375,300.89263916015625,0.464225560426712,0.050000000745058,0.2344824969768524,291.1923828125,291.1499938964844,260.0511474609375,258.4334411621094,279.7601318359375,294.626220703125,291.1894836425781,1.0,0.2772488594055176,0.8637241125106812,0.8637241125106812,1.0,1.0,-1.1920397281646729,0.5127936005592346,0.6792461276054382,0.2253000438213348,0.0,0.0,0.5914541482925415,61.13713455200195,69.0,-40.54954147338867,-13659.8505859375,220.11007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9890441894531,308.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.41015625,18000.0,0.0,0.0,0.3164549171924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188315749168396,0.6188379526138306,-6.416613359760959e-06,0.0,0.0003211614966858,0.0,0.0,44.60188293457031,0.0,0.0,0.0,0.4126749038696289,4.0,0.0,1.0
571140,293.1836242675781,297.1499938964844,293.1499938964844,0.0854392871260643,-2019.6962890625,304.1519775390625,0.6736599206924438,0.1407230645418167,0.1286868304014206,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.459915280342102,0.050000000745058,0.0495033673942089,293.3265991210937,297.1499938964844,293.1499938964844,0.1313978135585785,-2216.601806640625,304.1669006347656,0.7551797032356262,0.1985089778900146,0.1410706937313079,293.1800231933594,297.1499938964844,293.1499938964844,0.3774110972881317,-6950.31640625,304.1269226074219,0.9990000128746032,0.5330348610877991,0.4437075555324554,293.3275451660156,297.1499938964844,293.1499938964844,0.0082296188920736,-2736.696533203125,300.8200988769531,0.459915280342102,0.050000000745058,0.2348226606845855,291.1651306152344,291.1499938964844,260.032958984375,258.4171142578125,279.7502746582031,294.6299743652344,291.1624755859375,1.0,0.280174195766449,0.8637537360191345,0.8637537360191345,1.0,1.0,-1.1974701881408691,0.5152769088745117,0.6821932792663574,0.2265533506870269,0.0,0.0,0.5912882685661316,63.02801513671875,72.0,-38.11850738525391,-13706.2177734375,225.8474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07232666015625,308.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8515625,18000.0,0.0,0.0,0.3120696246623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155949831008911,0.6156013607978821,-6.377073532348732e-06,0.0,0.00031671099714,0.0,0.0,44.058624267578125,0.0,0.0,0.0,0.4112887382507324,4.0,0.0,1.0
571200,293.1836242675781,297.1499938964844,293.1499938964844,0.0854392871260643,-2019.6962890625,304.1519775390625,0.6736599206924438,0.1407230645418167,0.1286868304014206,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.459915280342102,0.050000000745058,0.0495033673942089,293.3265991210937,297.1499938964844,293.1499938964844,0.1313978135585785,-2216.601806640625,304.1669006347656,0.7551797032356262,0.1985089778900146,0.1410706937313079,293.1800231933594,297.1499938964844,293.1499938964844,0.3774110972881317,-6950.31640625,304.1269226074219,0.9990000128746032,0.5330348610877991,0.4437075555324554,293.3275451660156,297.1499938964844,293.1499938964844,0.0082296188920736,-2736.696533203125,300.8200988769531,0.459915280342102,0.050000000745058,0.2348226606845855,291.1651306152344,291.1499938964844,260.032958984375,258.4171142578125,279.7502746582031,294.6299743652344,291.1624755859375,1.0,0.280174195766449,0.8637537360191345,0.8637537360191345,1.0,1.0,-1.1974701881408691,0.5152769088745117,0.6821932792663574,0.2265533506870269,0.0,0.0,0.5912882685661316,63.02801513671875,72.0,-38.11850738525391,-13706.2177734375,225.8474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07232666015625,308.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8515625,18000.0,0.0,0.0,0.3120696246623993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155949831008911,0.6156013607978821,-6.377073532348732e-06,0.0,0.00031671099714,0.0,0.0,44.058624267578125,0.0,0.0,0.0,0.4112887382507324,4.0,0.0,1.0
571260,293.183349609375,297.1499938964844,293.1499938964844,0.0850969478487968,-2013.69189453125,304.1518859863281,0.6679670810699463,0.1399271488189697,0.1280624270439148,294.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4552632570266723,0.050000000745058,0.0495851077139377,293.3267517089844,297.1499938964844,293.1499938964844,0.1281438469886779,-2172.81103515625,304.1667175292969,0.7452890276908875,0.1940082907676696,0.1380245983600616,293.1966857910156,297.1499938964844,293.1499938964844,0.387119323015213,-7094.67138671875,304.11846923828125,0.9990000128746032,0.5289000272750854,0.4523582458496094,293.3298645019531,297.1499938964844,293.1499938964844,0.008171709254384,-2726.986328125,300.7457275390625,0.4552632570266723,0.050000000745058,0.2352104038000106,291.1404113769531,291.1499938964844,260.0146484375,258.4008483886719,279.74005126953125,294.6339111328125,291.1380615234375,1.0,0.283505767583847,0.8637296557426453,0.8637296557426453,1.0,1.0,-1.2040112018585205,0.5182525515556335,0.685758650302887,0.2281011939048767,0.0,0.0,0.5942468643188477,65.18972778320312,60.0,-34.57648468017578,-13769.8564453125,232.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.061767578125,308.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.48828125,18000.0,0.0,0.0,0.3084806203842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189554333686829,0.6189618110656738,-6.3888410295476206e-06,0.0,0.0003130686236545,0.0,0.0,44.458438873291016,0.0,0.0,0.0,0.4124235510826111,4.0,0.0,1.0
571320,293.183349609375,297.1499938964844,293.1499938964844,0.0850969478487968,-2013.69189453125,304.1518859863281,0.6679670810699463,0.1399271488189697,0.1280624270439148,294.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4552632570266723,0.050000000745058,0.0495851077139377,293.3267517089844,297.1499938964844,293.1499938964844,0.1281438469886779,-2172.81103515625,304.1667175292969,0.7452890276908875,0.1940082907676696,0.1380245983600616,293.1966857910156,297.1499938964844,293.1499938964844,0.387119323015213,-7094.67138671875,304.11846923828125,0.9990000128746032,0.5289000272750854,0.4523582458496094,293.3298645019531,297.1499938964844,293.1499938964844,0.008171709254384,-2726.986328125,300.7457275390625,0.4552632570266723,0.050000000745058,0.2352104038000106,291.1404113769531,291.1499938964844,260.0146484375,258.4008483886719,279.74005126953125,294.6339111328125,291.1380615234375,1.0,0.283505767583847,0.8637296557426453,0.8637296557426453,1.0,1.0,-1.2040112018585205,0.5182525515556335,0.685758650302887,0.2281011939048767,0.0,0.0,0.5942468643188477,65.18972778320312,60.0,-34.57648468017578,-13769.8564453125,232.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.061767578125,308.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.48828125,18000.0,0.0,0.0,0.3084806203842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189554333686829,0.6189618110656738,-6.3888410295476206e-06,0.0,0.0003130686236545,0.0,0.0,44.458438873291016,0.0,0.0,0.0,0.4124235510826111,4.0,0.0,1.0
571380,293.1830749511719,297.1499938964844,293.1499938964844,0.0845135673880577,-2002.8839111328125,304.1522521972656,0.6680088639259338,0.1391379684209823,0.1273205131292343,294.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4566937088966369,0.050000000745058,0.0495594330132007,293.32794189453125,297.1499938964844,293.1499938964844,0.1244194358587265,-2121.98291015625,304.1673889160156,0.7410520315170288,0.1892902851104736,0.1347348690032959,293.2074890136719,297.1499938964844,293.1499938964844,0.3854022622108459,-7063.0205078125,304.1324768066406,0.9990000128746032,0.5254970788955688,0.4496571123600006,293.33233642578125,297.1499938964844,293.1499938964844,0.0080822864547371,-2707.318115234375,300.67462158203125,0.4566937088966369,0.050000000745058,0.2350886166095733,291.1333923339844,291.1499938964844,259.9963073730469,258.3846740722656,279.7390441894531,294.6379089355469,291.1351013183594,1.0,0.2812122106552124,0.863705575466156,0.863705575466156,1.0,1.0,-1.195761799812317,0.5145226716995239,0.6812391877174377,0.2260718047618866,0.0,0.0,0.5974319577217102,64.42240142822266,48.0,-2.956380844116211,-13738.7724609375,228.0831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815979003906,308.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.80078125,18000.0,0.0,0.0,0.3057828843593597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262568831443787,0.6262633204460144,-6.439147000492085e-06,0.0,0.0003103307681158,0.0,0.0,45.47530364990234,0.0,0.0,0.0,0.4150826930999756,4.0,0.0,1.0
571440,293.1830749511719,297.1499938964844,293.1499938964844,0.0845135673880577,-2002.8839111328125,304.1522521972656,0.6680088639259338,0.1391379684209823,0.1273205131292343,294.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4566937088966369,0.050000000745058,0.0495594330132007,293.32794189453125,297.1499938964844,293.1499938964844,0.1244194358587265,-2121.98291015625,304.1673889160156,0.7410520315170288,0.1892902851104736,0.1347348690032959,293.2074890136719,297.1499938964844,293.1499938964844,0.3854022622108459,-7063.0205078125,304.1324768066406,0.9990000128746032,0.5254970788955688,0.4496571123600006,293.33233642578125,297.1499938964844,293.1499938964844,0.0080822864547371,-2707.318115234375,300.67462158203125,0.4566937088966369,0.050000000745058,0.2350886166095733,291.1333923339844,291.1499938964844,259.9963073730469,258.3846740722656,279.7390441894531,294.6379089355469,291.1351013183594,1.0,0.2812122106552124,0.863705575466156,0.863705575466156,1.0,1.0,-1.195761799812317,0.5145226716995239,0.6812391877174377,0.2260718047618866,0.0,0.0,0.5974319577217102,64.42240142822266,48.0,-2.956380844116211,-13738.7724609375,228.0831451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9815979003906,308.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.80078125,18000.0,0.0,0.0,0.3057828843593597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262568831443787,0.6262633204460144,-6.439147000492085e-06,0.0,0.0003103307681158,0.0,0.0,45.47530364990234,0.0,0.0,0.0,0.4150826930999756,4.0,0.0,1.0
571500,293.18280029296875,297.1499938964844,293.1499938964844,0.0841025933623313,-1995.052001953125,304.152587890625,0.6700597405433655,0.1387719959020614,0.1269338577985763,294.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.459545373916626,0.050000000745058,0.0495097301900386,293.3285217285156,297.1499938964844,293.1499938964844,0.1223657876253128,-2093.615966796875,304.1679382324219,0.740866482257843,0.1869192570447921,0.1330476999282837,293.2071838378906,297.1499938964844,293.1499938964844,0.3801293671131134,-6980.77880859375,304.145263671875,0.9990000128746032,0.5248239636421204,0.4443822205066681,293.3332824707031,297.1499938964844,293.1499938964844,0.0080240834504365,-2692.64501953125,300.6435241699219,0.459545373916626,0.050000000745058,0.2348528355360031,291.1446228027344,291.1499938964844,259.9870910644531,258.3766174316406,279.741455078125,294.6399230957031,291.1473999023437,1.0,0.2784321010112762,0.8636935353279114,0.8636935353279114,1.0,1.0,-1.1866008043289185,0.5103967189788818,0.6762040853500366,0.2237913608551025,0.0,0.0,0.5966938138008118,63.03351593017578,48.0,16.18423080444336,-13667.9013671875,222.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9357604980469,308.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3046875,18000.0,0.0,0.0,0.3046246767044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6270574927330017,0.6270639896392822,-6.453495643654605e-06,0.0,0.0003091553226113,0.0,0.0,45.63785552978516,0.0,0.0,0.0,0.4154348969459533,4.0,0.0,1.0
571560,293.182373046875,297.1499938964844,293.1499938964844,0.0836709067225456,-1986.79345703125,304.15289306640625,0.6733275055885315,0.138441577553749,0.1265549063682556,294.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.4636772572994232,0.050000000745058,0.0494408570230007,293.3288269042969,297.1499938964844,293.1499938964844,0.1202815100550651,-2064.69140625,304.1684875488281,0.7418070435523987,0.1845962405204773,0.1313593536615371,293.203125,297.1499938964844,293.1499938964844,0.372536152601242,-6863.97412109375,304.1599426269531,0.9990000128746032,0.5248977541923523,0.4369679689407348,293.3338317871094,297.1499938964844,293.1499938964844,0.0079618468880653,-2676.4775390625,300.61444091796875,0.4636772572994232,0.050000000745058,0.2345261424779892,291.15966796875,291.1499938964844,259.9779052734375,258.3685913085937,279.7453308105469,294.64190673828125,291.1630554199219,1.0,0.2747180759906769,0.8637125492095947,0.8637125492095947,1.0,1.0,-1.1747472286224363,0.5050672888755798,0.6696799397468567,0.2208476215600967,0.0,0.0,0.5945491194725037,61.12238693237305,51.0,30.53559303283692,-13562.423828125,214.1564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89727783203125,308.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3359375,18000.0,0.0,0.0,0.303478479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624994158744812,0.6250006556510925,-6.448443855333608e-06,0.0,0.0003079920716118,0.0,0.0,45.4004135131836,0.0,0.0,0.0,0.4147437512874603,4.0,0.0,1.0
571620,293.1811218261719,297.1499938964844,293.1499938964844,0.082988791167736,-1973.8280029296875,304.1530456542969,0.6766554713249207,0.1378696113824844,0.1259441375732422,294.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.468022882938385,0.050000000745058,0.0493666604161262,293.32879638671875,297.1499938964844,293.1499938964844,0.1163752824068069,-2010.3634033203125,304.1687927246094,0.740374743938446,0.1800715625286102,0.1281198263168335,293.1909484863281,297.1499938964844,293.1499938964844,0.3636578619480133,-6730.06787109375,304.1708984375,0.9990000128746032,0.5260200500488281,0.4288333058357239,293.3338623046875,297.1499938964844,293.1499938964844,0.007857390679419,-2649.772216796875,300.5571594238281,0.468022882938385,0.050000000745058,0.2341741770505905,291.1832580566406,291.1499938964844,259.9595031738281,258.3526611328125,279.74737548828125,294.6454467773437,291.1837463378906,1.0,0.2708706259727478,0.8637505769729614,0.8637505769729614,1.0,1.0,-1.159843683242798,0.4984098076820373,0.6614339351654053,0.2170686870813369,0.0,0.0,0.5881950855255127,59.03322219848633,54.0,22.67345428466797,-13374.748046875,205.0275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515625,308.6473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.77734375,18000.0,0.0,0.0,0.3010496497154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141279935836792,0.6141343712806702,-6.383289473887999e-06,0.0,0.0003055271226912,0.0,0.0,43.9479866027832,0.0,0.0,0.0,0.4108411967754364,4.0,0.0,1.0
571680,293.1811218261719,297.1499938964844,293.1499938964844,0.082988791167736,-1973.8280029296875,304.1530456542969,0.6766554713249207,0.1378696113824844,0.1259441375732422,294.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.468022882938385,0.050000000745058,0.0493666604161262,293.32879638671875,297.1499938964844,293.1499938964844,0.1163752824068069,-2010.3634033203125,304.1687927246094,0.740374743938446,0.1800715625286102,0.1281198263168335,293.1909484863281,297.1499938964844,293.1499938964844,0.3636578619480133,-6730.06787109375,304.1708984375,0.9990000128746032,0.5260200500488281,0.4288333058357239,293.3338623046875,297.1499938964844,293.1499938964844,0.007857390679419,-2649.772216796875,300.5571594238281,0.468022882938385,0.050000000745058,0.2341741770505905,291.1832580566406,291.1499938964844,259.9595031738281,258.3526611328125,279.74737548828125,294.6454467773437,291.1837463378906,1.0,0.2708706259727478,0.8637505769729614,0.8637505769729614,1.0,1.0,-1.159843683242798,0.4984098076820373,0.6614339351654053,0.2170686870813369,0.0,0.0,0.5881950855255127,59.03322219848633,54.0,22.67345428466797,-13374.748046875,205.0275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515625,308.6473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18098.77734375,18000.0,0.0,0.0,0.3010496497154236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141279935836792,0.6141343712806702,-6.383289473887999e-06,0.0,0.0003055271226912,0.0,0.0,43.9479866027832,0.0,0.0,0.0,0.4108411967754364,4.0,0.0,1.0
