time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1795349121094,297.1499938964844,293.1499938964844,0.0826108828186988,-1966.921630859375,304.15264892578125,0.6777223944664001,0.1374052166938781,0.1254757046699524,294.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4697851538658142,0.050000000745058,0.0493352599442005,293.328125,297.1499938964844,293.1499938964844,0.1128969490528106,-1962.0235595703125,304.1683044433594,0.7366126775741577,0.1756795793771743,0.1250123232603073,293.1820373535156,297.1499938964844,293.1499938964844,0.3599351644515991,-6676.40283203125,304.1699523925781,0.9990000128746032,0.5268000960350037,0.4253425300121307,293.3331604003906,297.1499938964844,293.1499938964844,0.0077770524658262,-2631.20849609375,300.4947204589844,0.4697851538658142,0.050000000745058,0.234025239944458,291.1806335449219,291.1499938964844,259.94110107421875,258.3368835449219,279.7453918457031,294.6481628417969,291.1797790527344,1.0,0.2689041793346405,0.8637885451316833,0.8637885451316833,1.0,1.0,-1.151142954826355,0.4945301115512848,0.6566128134727478,0.2148681133985519,0.0,0.0,0.5841552019119263,58.11668014526367,57.0,0.5785139799118042,-13245.123046875,200.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8290710449219,308.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.21875,18000.0,0.0,0.0,0.2985162734985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045509576797485,0.6045572757720947,-6.3082184169616085e-06,0.0,0.0003029560612048,0.0,0.0,42.59493255615234,0.0,0.0,0.0,0.4072341918945312,4.0,0.0,1.0
571800,293.1795349121094,297.1499938964844,293.1499938964844,0.0826108828186988,-1966.921630859375,304.15264892578125,0.6777223944664001,0.1374052166938781,0.1254757046699524,294.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4697851538658142,0.050000000745058,0.0493352599442005,293.328125,297.1499938964844,293.1499938964844,0.1128969490528106,-1962.0235595703125,304.1683044433594,0.7366126775741577,0.1756795793771743,0.1250123232603073,293.1820373535156,297.1499938964844,293.1499938964844,0.3599351644515991,-6676.40283203125,304.1699523925781,0.9990000128746032,0.5268000960350037,0.4253425300121307,293.3331604003906,297.1499938964844,293.1499938964844,0.0077770524658262,-2631.20849609375,300.4947204589844,0.4697851538658142,0.050000000745058,0.234025239944458,291.1806335449219,291.1499938964844,259.94110107421875,258.3368835449219,279.7453918457031,294.6481628417969,291.1797790527344,1.0,0.2689041793346405,0.8637885451316833,0.8637885451316833,1.0,1.0,-1.151142954826355,0.4945301115512848,0.6566128134727478,0.2148681133985519,0.0,0.0,0.5841552019119263,58.11668014526367,57.0,0.5785139799118042,-13245.123046875,200.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8290710449219,308.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.21875,18000.0,0.0,0.0,0.2985162734985351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045509576797485,0.6045572757720947,-6.3082184169616085e-06,0.0,0.0003029560612048,0.0,0.0,42.59493255615234,0.0,0.0,0.0,0.4072341918945312,4.0,0.0,1.0
571860,293.1778564453125,297.1499938964844,293.1499938964844,0.0823681876063346,-1962.64306640625,304.1521911621094,0.6770703792572021,0.1369946897029876,0.1250974982976913,294.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4698491990566253,0.050000000745058,0.0493341386318206,293.3272399902344,297.1499938964844,293.1499938964844,0.1096016839146614,-1916.0428466796875,304.1676940917969,0.7311192154884338,0.17134690284729,0.1219813600182533,293.1778259277344,297.1499938964844,293.1499938964844,0.3597569167613983,-6676.8935546875,304.1634826660156,0.9990000128746032,0.526847779750824,0.4252138435840606,293.3324584960937,297.1499938964844,293.1499938964844,0.0077077178284525,-2616.0244140625,300.43017578125,0.4698491990566253,0.050000000745058,0.2340199053287506,291.1695556640625,291.1499938964844,259.9227294921875,258.32135009765625,279.7404479980469,294.65020751953125,291.16802978515625,1.0,0.2684311270713806,0.8639460206031799,0.8639460206031799,1.0,1.0,-1.1468870639801023,0.4926477372646332,0.6542393565177917,0.2137853801250457,0.0,0.0,0.5822207927703857,58.02870559692383,60.0,-13.233719825744627,-13171.759765625,198.83230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8046569824219,308.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.087890625,18000.0,0.0,0.0,0.296089619398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990221500396729,0.5990284085273743,-6.259865585889202e-06,0.0,0.0003004932950716,0.0,0.0,41.798038482666016,0.0,0.0,0.0,0.4050884842872619,4.0,0.0,1.0
571920,293.1778564453125,297.1499938964844,293.1499938964844,0.0823681876063346,-1962.64306640625,304.1521911621094,0.6770703792572021,0.1369946897029876,0.1250974982976913,294.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4698491990566253,0.050000000745058,0.0493341386318206,293.3272399902344,297.1499938964844,293.1499938964844,0.1096016839146614,-1916.0428466796875,304.1676940917969,0.7311192154884338,0.17134690284729,0.1219813600182533,293.1778259277344,297.1499938964844,293.1499938964844,0.3597569167613983,-6676.8935546875,304.1634826660156,0.9990000128746032,0.526847779750824,0.4252138435840606,293.3324584960937,297.1499938964844,293.1499938964844,0.0077077178284525,-2616.0244140625,300.43017578125,0.4698491990566253,0.050000000745058,0.2340199053287506,291.1695556640625,291.1499938964844,259.9227294921875,258.32135009765625,279.7404479980469,294.65020751953125,291.16802978515625,1.0,0.2684311270713806,0.8639460206031799,0.8639460206031799,1.0,1.0,-1.1468870639801023,0.4926477372646332,0.6542393565177917,0.2137853801250457,0.0,0.0,0.5822207927703857,58.02870559692383,60.0,-13.233719825744627,-13171.759765625,198.83230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8046569824219,308.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.087890625,18000.0,0.0,0.0,0.296089619398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990221500396729,0.5990284085273743,-6.259865585889202e-06,0.0,0.0003004932950716,0.0,0.0,41.798038482666016,0.0,0.0,0.0,0.4050884842872619,4.0,0.0,1.0
571980,293.1763610839844,297.1499938964844,293.1499938964844,0.0821909084916114,-1959.62939453125,304.1517639160156,0.6749916076660156,0.1365917921066284,0.1247583627700805,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4685696363449096,0.050000000745058,0.0493570826947689,293.3264465332031,297.1499938964844,293.1499938964844,0.106395810842514,-1871.0653076171875,304.1671447753906,0.7241770029067993,0.1670180559158325,0.1189790591597557,293.1784362792969,297.1499938964844,293.1499938964844,0.3624447584152221,-6720.376953125,304.15447998046875,0.9990000128746032,0.5260297656059265,0.4277627766132355,293.33209228515625,297.1499938964844,293.1499938964844,0.0076446230523288,-2602.7265625,300.3634338378906,0.4685696363449096,0.050000000745058,0.2341287583112716,291.1539611816406,291.1499938964844,259.9043884277344,258.3060302734375,279.7334899902344,294.6518859863281,291.1522216796875,1.0,0.2691396176815033,0.8641034960746765,0.8641034960746765,1.0,1.0,-1.1460928916931152,0.4923118352890014,0.6537810564041138,0.2135698795318603,0.0,0.0,0.5827146768569946,58.59807205200195,63.0,-20.32027053833008,-13145.6591796875,199.6865997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608337402344,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.2939894199371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980826020240784,0.598088800907135,-6.243686584639363e-06,0.0,0.0002983618760481,0.0,0.0,41.62032699584961,0.0,0.0,0.0,0.404642641544342,4.0,0.0,1.0
572040,293.1763610839844,297.1499938964844,293.1499938964844,0.0821909084916114,-1959.62939453125,304.1517639160156,0.6749916076660156,0.1365917921066284,0.1247583627700805,294.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4685696363449096,0.050000000745058,0.0493570826947689,293.3264465332031,297.1499938964844,293.1499938964844,0.106395810842514,-1871.0653076171875,304.1671447753906,0.7241770029067993,0.1670180559158325,0.1189790591597557,293.1784362792969,297.1499938964844,293.1499938964844,0.3624447584152221,-6720.376953125,304.15447998046875,0.9990000128746032,0.5260297656059265,0.4277627766132355,293.33209228515625,297.1499938964844,293.1499938964844,0.0076446230523288,-2602.7265625,300.3634338378906,0.4685696363449096,0.050000000745058,0.2341287583112716,291.1539611816406,291.1499938964844,259.9043884277344,258.3060302734375,279.7334899902344,294.6518859863281,291.1522216796875,1.0,0.2691396176815033,0.8641034960746765,0.8641034960746765,1.0,1.0,-1.1460928916931152,0.4923118352890014,0.6537810564041138,0.2135698795318603,0.0,0.0,0.5827146768569946,58.59807205200195,63.0,-20.32027053833008,-13145.6591796875,199.6865997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608337402344,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.2939894199371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980826020240784,0.598088800907135,-6.243686584639363e-06,0.0,0.0002983618760481,0.0,0.0,41.62032699584961,0.0,0.0,0.0,0.404642641544342,4.0,0.0,1.0
572100,293.1757202148437,297.1499938964844,293.1499938964844,0.0821082293987274,-1958.232666015625,304.1515808105469,0.6735121607780457,0.1363837718963623,0.1245922148227691,294.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.467495858669281,0.050000000745058,0.0493760295212268,293.3261413574219,297.1499938964844,293.1499938964844,0.1048031970858573,-1848.6094970703125,304.1669311523437,0.7202091217041016,0.1648444682359695,0.1174788698554039,293.1803894042969,297.1499938964844,293.1499938964844,0.3646646440029144,-6755.0234375,304.1496276855469,0.9990000128746032,0.5252864956855774,0.4298567771911621,293.33209228515625,297.1499938964844,293.1499938964844,0.0076142004691064,-2596.3701171875,300.3294372558594,0.467495858669281,0.050000000745058,0.2342186123132705,291.145751953125,291.1499938964844,259.895263671875,258.2984619140625,279.7294616699219,294.6526794433594,291.1440124511719,1.0,0.2698541283607483,0.86418217420578,0.86418217420578,1.0,1.0,-1.1467362642288208,0.4926081001758575,0.6541282534599304,0.213723748922348,0.0,0.0,0.5838202834129333,59.08628845214844,63.0,-21.72831344604492,-13147.455078125,200.84735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281799316406,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2931262552738189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993500351905823,0.5993562936782837,-6.248249064810807e-06,0.0,0.0002974858798552,0.0,0.0,41.766357421875,0.0,0.0,0.0,0.4050668478012085,4.0,0.0,1.0
572160,293.1751708984375,297.1499938964844,293.1499938964844,0.0820234194397926,-1956.790771484375,304.1514587402344,0.6717873215675354,0.1361682265996933,0.124424323439598,294.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.4661545157432556,0.050000000745058,0.0493992902338504,293.3258972167969,297.1499938964844,293.1499938964844,0.103210300207138,-1826.0684814453125,304.166748046875,0.7158961892127991,0.1626615822315216,0.1159759238362312,293.183349609375,297.1499938964844,293.1499938964844,0.3673829734325409,-6796.8994140625,304.144775390625,0.9990000128746032,0.5243215560913086,0.4324145019054413,293.332275390625,297.1499938964844,293.1499938964844,0.0075842319056391,-2590.099609375,300.2950134277344,0.4661545157432556,0.050000000745058,0.234328955411911,291.1376647949219,291.1499938964844,259.8861694335937,258.2909851074219,279.7251892089844,294.6534423828125,291.1359558105469,1.0,0.2707722187042236,0.8642156720161438,0.8642156720161438,1.0,1.0,-1.1479607820510864,0.4931608736515045,0.6547999382019043,0.2140217870473861,0.0,0.0,0.5854552984237671,59.691890716552734,66.0,-22.157699584960938,-13157.466796875,202.4277801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6874389648437,308.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.349609375,18000.0,0.0,0.0,0.2924174666404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017071008682251,0.6017133593559265,-6.26095743427868e-06,0.0,0.0002967665786854,0.0,0.0,42.061805725097656,0.0,0.0,0.0,0.4059014320373535,4.0,0.0,1.0
572220,293.1742858886719,297.1499938964844,293.1499938964844,0.0818365886807441,-1953.5645751953125,304.1512756347656,0.6677380800247192,0.1357091665267944,0.1240758150815963,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4627009332180023,0.050000000745058,0.0494570955634117,293.3255920410156,297.1499938964844,293.1499938964844,0.1000129804015159,-1780.5677490234375,304.16650390625,0.7060455083847046,0.158263012766838,0.1129564568400383,293.1919250488281,297.1499938964844,293.1499938964844,0.3740975856781006,-6898.8759765625,304.1353454589844,0.9990000128746032,0.521741509437561,0.4387068152427673,293.3330383300781,297.1499938964844,293.1499938964844,0.0075247245840728,-2577.526123046875,300.2249755859375,0.4627009332180023,0.050000000745058,0.2346031665802002,291.1224060058594,291.1499938964844,259.8680114746094,258.2762451171875,279.7160339355469,294.65496826171875,291.1208801269531,1.0,0.2731250822544098,0.8642826080322266,0.8642826080322266,1.0,1.0,-1.15186870098114,0.494916558265686,0.6569522023200989,0.2149878889322281,0.0,0.0,0.5901721715927124,61.20916366577149,69.0,-21.14225959777832,-13198.1552734375,206.6781463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.581298828125,308.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.40234375,18000.0,0.0,0.0,0.2915334403514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094599366188049,0.6094661951065063,-6.309621767286444e-06,0.0,0.000295869394904,0.0,0.0,43.08050155639648,0.0,0.0,0.0,0.4087280631065368,4.0,0.0,1.0
572280,293.1742858886719,297.1499938964844,293.1499938964844,0.0818365886807441,-1953.5645751953125,304.1512756347656,0.6677380800247192,0.1357091665267944,0.1240758150815963,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4627009332180023,0.050000000745058,0.0494570955634117,293.3255920410156,297.1499938964844,293.1499938964844,0.1000129804015159,-1780.5677490234375,304.16650390625,0.7060455083847046,0.158263012766838,0.1129564568400383,293.1919250488281,297.1499938964844,293.1499938964844,0.3740975856781006,-6898.8759765625,304.1353454589844,0.9990000128746032,0.521741509437561,0.4387068152427673,293.3330383300781,297.1499938964844,293.1499938964844,0.0075247245840728,-2577.526123046875,300.2249755859375,0.4627009332180023,0.050000000745058,0.2346031665802002,291.1224060058594,291.1499938964844,259.8680114746094,258.2762451171875,279.7160339355469,294.65496826171875,291.1208801269531,1.0,0.2731250822544098,0.8642826080322266,0.8642826080322266,1.0,1.0,-1.15186870098114,0.494916558265686,0.6569522023200989,0.2149878889322281,0.0,0.0,0.5901721715927124,61.20916366577149,69.0,-21.14225959777832,-13198.1552734375,206.6781463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.581298828125,308.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.40234375,18000.0,0.0,0.0,0.2915334403514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094599366188049,0.6094661951065063,-6.309621767286444e-06,0.0,0.000295869394904,0.0,0.0,43.08050155639648,0.0,0.0,0.0,0.4087280631065368,4.0,0.0,1.0
572340,293.1737365722656,297.1499938964844,293.1499938964844,0.0816167518496513,-1949.6912841796875,304.1512145996094,0.663099467754364,0.1352090537548065,0.1237032786011695,294.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4585240483283996,0.050000000745058,0.0495275557041168,293.3255920410156,297.1499938964844,293.1499938964844,0.0967908799648284,-1734.3787841796875,304.1663818359375,0.6950432658195496,0.153819128870964,0.1099145784974098,293.2035217285156,297.1499938964844,293.1499938964844,0.3822019696235657,-7020.20166015625,304.12677001953125,0.9990000128746032,0.5183353424072266,0.4462570250034332,293.3344116210937,297.1499938964844,293.1499938964844,0.0074649192392826,-2564.63232421875,300.1534729003906,0.4585240483283996,0.050000000745058,0.2349374145269394,291.10894775390625,291.1499938964844,259.8500061035156,258.2618103027344,279.7061767578125,294.6565246582031,291.107666015625,1.0,0.2760313749313354,0.8643494844436646,0.8643494844436646,1.0,1.0,-1.157318115234375,0.4973596632480621,0.6599584817886353,0.2163488119840622,0.0,0.0,0.5965670943260193,63.068626403808594,57.0,-18.780385971069336,-13260.84765625,212.14401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450988769531,308.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.162109375,18000.0,0.0,0.0,0.2914366126060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208457946777344,0.6208521723747253,-6.387168923538411e-06,0.0,0.0002957711112685,0.0,0.0,44.637672424316406,0.0,0.0,0.0,0.4129656553268432,4.0,0.0,1.0
572400,293.1737365722656,297.1499938964844,293.1499938964844,0.0816167518496513,-1949.6912841796875,304.1512145996094,0.663099467754364,0.1352090537548065,0.1237032786011695,294.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.4585240483283996,0.050000000745058,0.0495275557041168,293.3255920410156,297.1499938964844,293.1499938964844,0.0967908799648284,-1734.3787841796875,304.1663818359375,0.6950432658195496,0.153819128870964,0.1099145784974098,293.2035217285156,297.1499938964844,293.1499938964844,0.3822019696235657,-7020.20166015625,304.12677001953125,0.9990000128746032,0.5183353424072266,0.4462570250034332,293.3344116210937,297.1499938964844,293.1499938964844,0.0074649192392826,-2564.63232421875,300.1534729003906,0.4585240483283996,0.050000000745058,0.2349374145269394,291.10894775390625,291.1499938964844,259.8500061035156,258.2618103027344,279.7061767578125,294.6565246582031,291.107666015625,1.0,0.2760313749313354,0.8643494844436646,0.8643494844436646,1.0,1.0,-1.157318115234375,0.4973596632480621,0.6599584817886353,0.2163488119840622,0.0,0.0,0.5965670943260193,63.068626403808594,57.0,-18.780385971069336,-13260.84765625,212.14401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450988769531,308.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17893.162109375,18000.0,0.0,0.0,0.2914366126060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208457946777344,0.6208521723747253,-6.387168923538411e-06,0.0,0.0002957711112685,0.0,0.0,44.637672424316406,0.0,0.0,0.0,0.4129656553268432,4.0,0.0,1.0
572460,293.1731262207031,297.1499938964844,293.1499938964844,0.0811837390065193,-1941.5850830078125,304.15155029296875,0.6640686988830566,0.1347288638353347,0.12322798371315,294.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4604894518852234,0.050000000745058,0.0494939386844635,293.325439453125,297.1499938964844,293.1499938964844,0.093350201845169,-1684.5723876953125,304.1666564941406,0.6899273991584778,0.1493976712226867,0.1067922189831733,293.2106628417969,297.1499938964844,293.1499938964844,0.3791109621524811,-6968.86767578125,304.1402587890625,0.9990000128746032,0.5155025124549866,0.4426689147949219,293.3359069824219,297.1499938964844,293.1499938964844,0.0073797330260276,-2543.03076171875,300.0860900878906,0.4604894518852234,0.050000000745058,0.2347779422998428,291.11163330078125,291.1499938964844,259.83203125,258.2476806640625,279.7046813964844,294.65802001953125,291.1144104003906,1.0,0.2734135687351227,0.8643614649772644,0.8643614649772644,1.0,1.0,-1.1484700441360474,0.4933607280254364,0.6551092863082886,0.2142611742019653,0.0,0.0,0.6019736528396606,62.09831237792969,45.0,11.24980926513672,-13233.365234375,207.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,308.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.16796875,18000.0,0.0,0.0,0.2920083999633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335852146148682,0.6335917115211487,-6.484213372459635e-06,0.0,0.000296351412544,0.0,0.0,46.47877502441406,0.0,0.0,0.0,0.4177713394165039,4.0,0.0,1.0
572520,293.1731262207031,297.1499938964844,293.1499938964844,0.0811837390065193,-1941.5850830078125,304.15155029296875,0.6640686988830566,0.1347288638353347,0.12322798371315,294.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4604894518852234,0.050000000745058,0.0494939386844635,293.325439453125,297.1499938964844,293.1499938964844,0.093350201845169,-1684.5723876953125,304.1666564941406,0.6899273991584778,0.1493976712226867,0.1067922189831733,293.2106628417969,297.1499938964844,293.1499938964844,0.3791109621524811,-6968.86767578125,304.1402587890625,0.9990000128746032,0.5155025124549866,0.4426689147949219,293.3359069824219,297.1499938964844,293.1499938964844,0.0073797330260276,-2543.03076171875,300.0860900878906,0.4604894518852234,0.050000000745058,0.2347779422998428,291.11163330078125,291.1499938964844,259.83203125,258.2476806640625,279.7046813964844,294.65802001953125,291.1144104003906,1.0,0.2734135687351227,0.8643614649772644,0.8643614649772644,1.0,1.0,-1.1484700441360474,0.4933607280254364,0.6551092863082886,0.2142611742019653,0.0,0.0,0.6019736528396606,62.09831237792969,45.0,11.24980926513672,-13233.365234375,207.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,308.30487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.16796875,18000.0,0.0,0.0,0.2920083999633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335852146148682,0.6335917115211487,-6.484213372459635e-06,0.0,0.000296351412544,0.0,0.0,46.47877502441406,0.0,0.0,0.0,0.4177713394165039,4.0,0.0,1.0
572580,293.1720886230469,297.1499938964844,293.1499938964844,0.0805031433701515,-1928.428955078125,304.15216064453125,0.6703263521194458,0.1343525797128677,0.1227429509162902,294.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4678235054016113,0.050000000745058,0.0493703745305538,293.3246459960937,297.1499938964844,293.1499938964844,0.0896700024604797,-1630.8084716796875,304.167236328125,0.6902382969856262,0.1451157033443451,0.1036795079708099,293.2035217285156,297.1499938964844,293.1499938964844,0.365014910697937,-6751.64453125,304.1672058105469,0.9990000128746032,0.5153838992118835,0.4292232394218445,293.3363647460937,297.1499938964844,293.1499938964844,0.0072685265913605,-2511.09326171875,300.0318298339844,0.4678235054016113,0.050000000745058,0.2341918051242828,291.1484375,291.1499938964844,259.81396484375,258.23370361328125,279.7098999023437,294.6593933105469,291.1532287597656,1.0,0.2666568160057068,0.8643734455108643,0.8643734455108643,1.0,1.0,-1.1271653175354004,0.4838059544563293,0.6433594226837158,0.2090866863727569,0.0,0.0,0.5999166965484619,58.681922912597656,48.0,46.0915412902832,-13068.63671875,193.7953491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,308.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1328125,18000.0,0.0,0.0,0.2926041781902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353210806846619,0.6353275775909424,-6.522231160488445e-06,0.0,0.0002969560446217,0.0,0.0,46.87588882446289,0.0,0.0,0.0,0.4186242222785949,4.0,0.0,1.0
572640,293.1720886230469,297.1499938964844,293.1499938964844,0.0805031433701515,-1928.428955078125,304.15216064453125,0.6703263521194458,0.1343525797128677,0.1227429509162902,294.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4678235054016113,0.050000000745058,0.0493703745305538,293.3246459960937,297.1499938964844,293.1499938964844,0.0896700024604797,-1630.8084716796875,304.167236328125,0.6902382969856262,0.1451157033443451,0.1036795079708099,293.2035217285156,297.1499938964844,293.1499938964844,0.365014910697937,-6751.64453125,304.1672058105469,0.9990000128746032,0.5153838992118835,0.4292232394218445,293.3363647460937,297.1499938964844,293.1499938964844,0.0072685265913605,-2511.09326171875,300.0318298339844,0.4678235054016113,0.050000000745058,0.2341918051242828,291.1484375,291.1499938964844,259.81396484375,258.23370361328125,279.7098999023437,294.6593933105469,291.1532287597656,1.0,0.2666568160057068,0.8643734455108643,0.8643734455108643,1.0,1.0,-1.1271653175354004,0.4838059544563293,0.6433594226837158,0.2090866863727569,0.0,0.0,0.5999166965484619,58.681922912597656,48.0,46.0915412902832,-13068.63671875,193.7953491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,308.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1328125,18000.0,0.0,0.0,0.2926041781902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353210806846619,0.6353275775909424,-6.522231160488445e-06,0.0,0.0002969560446217,0.0,0.0,46.87588882446289,0.0,0.0,0.0,0.4186242222785949,4.0,0.0,1.0
572700,293.1713562011719,297.1499938964844,293.1499938964844,0.0801917910575866,-1922.3702392578125,304.15234375,0.6728603839874268,0.1342139840126037,0.1225607618689537,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4704438745975494,0.050000000745058,0.0493235178291797,293.3238830566406,297.1499938964844,293.1499938964844,0.0878791883587837,-1604.6378173828125,304.1673583984375,0.6896734833717346,0.1430495679378509,0.1021855175495147,293.1959533691406,297.1499938964844,293.1499938964844,0.3591097295284271,-6662.17333984375,304.1746826171875,0.9990000128746032,0.5161945223808289,0.4240111708641052,293.3360595703125,297.1499938964844,293.1499938964844,0.0072161946445703,-2495.662109375,300.00738525390625,0.4704438745975494,0.050000000745058,0.2339695394039154,291.1704406738281,291.1499938964844,259.8049011230469,258.22674560546875,279.7110900878906,294.659912109375,291.1745300292969,1.0,0.2643614709377289,0.8643794059753418,0.8643794059753418,1.0,1.0,-1.1185694932937622,0.4799739122390747,0.6385955810546875,0.2069614678621292,0.0,0.0,0.5963428616523743,57.37959289550781,48.0,50.2033576965332,-12977.6484375,188.6143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849365234375,308.26824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.94140625,18000.0,0.0,0.0,0.2926926612854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307737231254578,0.6307802200317383,-6.501699772343272e-06,0.0,0.0002970458299387,0.0,0.0,46.29104995727539,0.0,0.0,0.0,0.4170220792293548,4.0,0.0,1.0
572760,293.1705322265625,297.1499938964844,293.1499938964844,0.0799774676561355,-1918.250244140625,304.1523132324219,0.6746151447296143,0.1341057866811752,0.1224192157387733,294.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4721897542476654,0.050000000745058,0.04929144307971,293.32293701171875,297.1499938964844,293.1499938964844,0.0862046927213668,-1580.29833984375,304.167236328125,0.6882614493370056,0.1410312056541443,0.1007357090711593,293.18878173828125,297.1499938964844,293.1499938964844,0.354982316493988,-6600.47607421875,304.1776733398437,0.9990000128746032,0.5170181393623352,0.4204059243202209,293.33551025390625,297.1499938964844,293.1499938964844,0.0071704173460602,-2482.73291015625,299.9811096191406,0.4721897542476654,0.050000000745058,0.233817383646965,291.1842956542969,291.1499938964844,259.7958374023437,258.2198486328125,279.70538330078125,294.65106201171875,291.1860046386719,1.0,0.2625934183597564,0.8644712567329407,0.8644712567329407,1.0,1.0,-1.1121097803115845,0.4770915508270263,0.6350181698799133,0.205400139093399,0.0,0.0,0.5926093459129333,56.48162078857422,51.0,38.42936706542969,-12895.591796875,184.9168395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858825683594,308.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.375,18000.0,0.0,0.0,0.2926148176193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623924195766449,0.6239306926727295,-6.459108590206597e-06,0.0,0.0002969668421428,0.0,0.0,45.35271453857422,0.0,0.0,0.0,0.4145523905754089,4.0,0.0,1.0
572820,293.1687927246094,297.1499938964844,293.1499938964844,0.0797847360372543,-1914.7110595703125,304.15185546875,0.6765583753585815,0.1339423358440399,0.1222246289253234,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.4741040766239166,0.050000000745058,0.049255583435297,293.32086181640625,297.1499938964844,293.1499938964844,0.0831233114004135,-1535.8775634765625,304.1666259765625,0.6837356090545654,0.1370756030082702,0.0979304015636444,293.1775207519531,297.1499938964844,293.1499938964844,0.3503983318805694,-6534.18603515625,304.1758728027344,0.9990000128746032,0.5183271765708923,0.4163372814655304,293.3344421386719,297.1499938964844,293.1499938964844,0.0070943585596978,-2462.898681640625,299.9211730957031,0.4741040766239166,0.050000000745058,0.233647271990776,291.18817138671875,291.1499938964844,259.7776184082031,258.2061462402344,279.6871337890625,294.6239318847656,291.1877746582031,1.0,0.2604612410068512,0.8646550178527832,0.8646550178527832,1.0,1.0,-1.103376388549805,0.4731939733028412,0.6301823854446411,0.20331971347332,0.0,0.0,0.5870498418807983,55.45893478393555,54.0,9.929393768310549,-12781.6708984375,180.3336334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.2312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.14453125,18000.0,0.0,0.0,0.2920069098472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115049123764038,0.61151123046875,-6.365206445479998e-06,0.0,0.000296349870041,0.0,0.0,43.588623046875,0.0,0.0,0.0,0.4099017381668091,4.0,0.0,1.0
572880,293.1687927246094,297.1499938964844,293.1499938964844,0.0797847360372543,-1914.7110595703125,304.15185546875,0.6765583753585815,0.1339423358440399,0.1222246289253234,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.4741040766239166,0.050000000745058,0.049255583435297,293.32086181640625,297.1499938964844,293.1499938964844,0.0831233114004135,-1535.8775634765625,304.1666259765625,0.6837356090545654,0.1370756030082702,0.0979304015636444,293.1775207519531,297.1499938964844,293.1499938964844,0.3503983318805694,-6534.18603515625,304.1758728027344,0.9990000128746032,0.5183271765708923,0.4163372814655304,293.3344421386719,297.1499938964844,293.1499938964844,0.0070943585596978,-2462.898681640625,299.9211730957031,0.4741040766239166,0.050000000745058,0.233647271990776,291.18817138671875,291.1499938964844,259.7776184082031,258.2061462402344,279.6871337890625,294.6239318847656,291.1877746582031,1.0,0.2604612410068512,0.8646550178527832,0.8646550178527832,1.0,1.0,-1.103376388549805,0.4731939733028412,0.6301823854446411,0.20331971347332,0.0,0.0,0.5870498418807983,55.45893478393555,54.0,9.929393768310549,-12781.6708984375,180.3336334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.2312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.14453125,18000.0,0.0,0.0,0.2920069098472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115049123764038,0.61151123046875,-6.365206445479998e-06,0.0,0.000296349870041,0.0,0.0,43.588623046875,0.0,0.0,0.0,0.4099017381668091,4.0,0.0,1.0
572940,293.1670837402344,297.1499938964844,293.1499938964844,0.0797126665711402,-1913.5238037109373,304.1513671875,0.6766438484191895,0.1338082104921341,0.122094415128231,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.474378228187561,0.050000000745058,0.0492504127323627,293.3187255859375,297.1499938964844,293.1499938964844,0.0801723822951316,-1493.623779296875,304.166015625,0.6772299408912659,0.1331754773855209,0.0951947569847107,293.1713256835937,297.1499938964844,293.1499938964844,0.349505603313446,-6524.384765625,304.16864013671875,0.9990000128746032,0.5188964605331421,0.4157453775405884,293.33349609375,297.1499938964844,293.1499938964844,0.0070285401307046,-2446.50732421875,299.8580322265625,0.474378228187561,0.050000000745058,0.2336227595806121,291.1822204589844,291.1499938964844,259.7593078613281,258.1925048828125,279.67266845703125,294.6077575683594,291.1811828613281,1.0,0.25987109541893,0.864838719367981,0.864838719367981,1.0,1.0,-1.0991888046264648,0.4713218808174133,0.6278669238090515,0.2023575454950332,0.0,0.0,0.583095908164978,55.27399826049805,57.0,-5.593007564544678,-12723.705078125,178.72830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860717773437,308.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.57421875,18000.0,0.0,0.0,0.2909798324108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024482846260071,0.6024546027183533,-6.292435045907041e-06,0.0,0.000295307545457,0.0,0.0,42.30504989624024,0.0,0.0,0.0,0.4064396619796753,4.0,0.0,1.0
573000,293.1670837402344,297.1499938964844,293.1499938964844,0.0797126665711402,-1913.5238037109373,304.1513671875,0.6766438484191895,0.1338082104921341,0.122094415128231,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.474378228187561,0.050000000745058,0.0492504127323627,293.3187255859375,297.1499938964844,293.1499938964844,0.0801723822951316,-1493.623779296875,304.166015625,0.6772299408912659,0.1331754773855209,0.0951947569847107,293.1713256835937,297.1499938964844,293.1499938964844,0.349505603313446,-6524.384765625,304.16864013671875,0.9990000128746032,0.5188964605331421,0.4157453775405884,293.33349609375,297.1499938964844,293.1499938964844,0.0070285401307046,-2446.50732421875,299.8580322265625,0.474378228187561,0.050000000745058,0.2336227595806121,291.1822204589844,291.1499938964844,259.7593078613281,258.1925048828125,279.67266845703125,294.6077575683594,291.1811828613281,1.0,0.25987109541893,0.864838719367981,0.864838719367981,1.0,1.0,-1.0991888046264648,0.4713218808174133,0.6278669238090515,0.2023575454950332,0.0,0.0,0.583095908164978,55.27399826049805,57.0,-5.593007564544678,-12723.705078125,178.72830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860717773437,308.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18078.57421875,18000.0,0.0,0.0,0.2909798324108124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024482846260071,0.6024546027183533,-6.292435045907041e-06,0.0,0.000295307545457,0.0,0.0,42.30504989624024,0.0,0.0,0.0,0.4064396619796753,4.0,0.0,1.0
573060,293.16558837890625,297.1499938964844,293.1499938964844,0.0797063261270523,-1913.6072998046875,304.1509094238281,0.6752076148986816,0.1336832493543625,0.1219993531703949,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4733640849590301,0.050000000745058,0.0492695830762386,293.3167419433594,297.1499938964844,293.1499938964844,0.0772861540317535,-1452.5806884765625,304.1654968261719,0.6691866517066956,0.1293088048696518,0.0925034508109092,293.1701965332031,297.1499938964844,293.1499938964844,0.3515806794166565,-6559.27783203125,304.158935546875,0.9990000128746032,0.5185980796813965,0.4179243147373199,293.3327941894531,297.1499938964844,293.1499938964844,0.0069688051007688,-2432.098388671875,299.7928161621094,0.4733640849590301,0.050000000745058,0.2337137013673782,291.1712951660156,291.1499938964844,259.7408752441406,258.178955078125,279.6618957519531,294.6014099121094,291.169921875,1.0,0.2605065107345581,0.8649910092353821,0.8649910092353821,1.0,1.0,-1.0985907316207886,0.4710483849048614,0.6275423765182495,0.2022650390863418,0.0,0.0,0.5809512734413147,55.75246810913086,60.0,-14.08500862121582,-12706.8466796875,179.44358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,308.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.361328125,18000.0,0.0,0.0,0.2897549867630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967414975166321,0.5967477560043335,-6.243819370865822e-06,0.0,0.0002940644626505,0.0,0.0,41.49298477172852,0.0,0.0,0.0,0.4042384326457977,4.0,0.0,1.0
573120,293.16558837890625,297.1499938964844,293.1499938964844,0.0797063261270523,-1913.6072998046875,304.1509094238281,0.6752076148986816,0.1336832493543625,0.1219993531703949,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4733640849590301,0.050000000745058,0.0492695830762386,293.3167419433594,297.1499938964844,293.1499938964844,0.0772861540317535,-1452.5806884765625,304.1654968261719,0.6691866517066956,0.1293088048696518,0.0925034508109092,293.1701965332031,297.1499938964844,293.1499938964844,0.3515806794166565,-6559.27783203125,304.158935546875,0.9990000128746032,0.5185980796813965,0.4179243147373199,293.3327941894531,297.1499938964844,293.1499938964844,0.0069688051007688,-2432.098388671875,299.7928161621094,0.4733640849590301,0.050000000745058,0.2337137013673782,291.1712951660156,291.1499938964844,259.7408752441406,258.178955078125,279.6618957519531,294.6014099121094,291.169921875,1.0,0.2605065107345581,0.8649910092353821,0.8649910092353821,1.0,1.0,-1.0985907316207886,0.4710483849048614,0.6275423765182495,0.2022650390863418,0.0,0.0,0.5809512734413147,55.75246810913086,60.0,-14.08500862121582,-12706.8466796875,179.44358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,308.2539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.361328125,18000.0,0.0,0.0,0.2897549867630005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967414975166321,0.5967477560043335,-6.243819370865822e-06,0.0,0.0002940644626505,0.0,0.0,41.49298477172852,0.0,0.0,0.0,0.4042384326457977,4.0,0.0,1.0
573180,293.1642761230469,297.1499938964844,293.1499938964844,0.0797309651970863,-1914.2779541015625,304.15057373046875,0.6725903749465942,0.1335552781820297,0.121922455728054,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4712870419025421,0.050000000745058,0.0493082180619239,293.3148803710937,297.1499938964844,293.1499938964844,0.0744238123297691,-1412.175048828125,304.16510009765625,0.6600731611251831,0.1254625171422958,0.0898425579071044,293.1735534667969,297.1499938964844,293.1499938964844,0.3560173213481903,-6629.0810546875,304.1485900878906,0.9990000128746032,0.5174135565757751,0.4222837686538696,293.3324279785156,297.1499938964844,293.1499938964844,0.0069128163158893,-2418.80029296875,299.72613525390625,0.4712870419025421,0.050000000745058,0.2338969558477401,291.1582946777344,291.1499938964844,259.7223815917969,258.1654968261719,279.6540832519531,294.6031188964844,291.1568298339844,1.0,0.2621068656444549,0.865143358707428,0.865143358707428,1.0,1.0,-1.100802659988403,0.4720293283462524,0.6287732720375061,0.2028490006923675,0.0,0.0,0.580707311630249,56.760440826416016,63.0,-17.669273376464844,-12723.3134765625,181.99668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37725830078125,308.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.142578125,18000.0,0.0,0.0,0.2885580956935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947675704956055,0.5947738289833069,-6.222024239832535e-06,0.0,0.0002928497851826,0.0,0.0,41.18741226196289,0.0,0.0,0.0,0.4034242033958435,4.0,0.0,1.0
573240,293.1642761230469,297.1499938964844,293.1499938964844,0.0797309651970863,-1914.2779541015625,304.15057373046875,0.6725903749465942,0.1335552781820297,0.121922455728054,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4712870419025421,0.050000000745058,0.0493082180619239,293.3148803710937,297.1499938964844,293.1499938964844,0.0744238123297691,-1412.175048828125,304.16510009765625,0.6600731611251831,0.1254625171422958,0.0898425579071044,293.1735534667969,297.1499938964844,293.1499938964844,0.3560173213481903,-6629.0810546875,304.1485900878906,0.9990000128746032,0.5174135565757751,0.4222837686538696,293.3324279785156,297.1499938964844,293.1499938964844,0.0069128163158893,-2418.80029296875,299.72613525390625,0.4712870419025421,0.050000000745058,0.2338969558477401,291.1582946777344,291.1499938964844,259.7223815917969,258.1654968261719,279.6540832519531,294.6031188964844,291.1568298339844,1.0,0.2621068656444549,0.865143358707428,0.865143358707428,1.0,1.0,-1.100802659988403,0.4720293283462524,0.6287732720375061,0.2028490006923675,0.0,0.0,0.580707311630249,56.760440826416016,63.0,-17.669273376464844,-12723.3134765625,181.99668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37725830078125,308.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.142578125,18000.0,0.0,0.0,0.2885580956935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947675704956055,0.5947738289833069,-6.222024239832535e-06,0.0,0.0002928497851826,0.0,0.0,41.18741226196289,0.0,0.0,0.0,0.4034242033958435,4.0,0.0,1.0
573300,293.1636962890625,297.1499938964844,293.1499938964844,0.0797476917505264,-1914.692626953125,304.15045166015625,0.670935332775116,0.1334877461194992,0.12188720703125,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4698922634124756,0.050000000745058,0.0493336468935012,293.3139953613281,297.1499938964844,293.1499938964844,0.0729930996894836,-1392.0989990234375,304.1649475097656,0.6552540063858032,0.1235445290803909,0.0885206460952758,293.1766967773437,297.1499938964844,293.1499938964844,0.3589656054973602,-6674.58154296875,304.1434936523437,0.9990000128746032,0.5164958238601685,0.4251294732093811,293.3323669433594,297.1499938964844,293.1499938964844,0.0068856640718877,-2412.36669921875,299.6923828125,0.4698922634124756,0.050000000745058,0.2340175807476043,291.151611328125,291.1499938964844,259.71307373046875,258.1587829589844,279.6510925292969,294.6065368652344,291.150146484375,1.0,0.2632024586200714,0.8652194738388062,0.8652194738388062,1.0,1.0,-1.102764129638672,0.4729023277759552,0.6298618316650391,0.2033464759588241,0.0,0.0,0.5812699198722839,57.430458068847656,63.0,-18.31875801086425,-12741.5458984375,183.84864807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3833923339844,308.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.2880354225635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951460599899292,0.5951522588729858,-6.2210824580688495e-06,0.0,0.0002923193387687,0.0,0.0,41.2182731628418,0.0,0.0,0.0,0.4035260677337646,4.0,0.0,1.0
573360,293.1631774902344,297.1499938964844,293.1499938964844,0.0797649249434471,-1915.11328125,304.1503295898437,0.6690955758094788,0.1334171146154403,0.1218527406454086,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4682714939117431,0.050000000745058,0.0493626371026039,293.31317138671875,297.1499938964844,293.1499938964844,0.0715596824884414,-1372.0711669921875,304.16485595703125,0.6503263711929321,0.1216294094920158,0.0872033387422561,293.18072509765625,297.1499938964844,293.1499938964844,0.362331360578537,-6726.04345703125,304.1385498046875,0.9990000128746032,0.5153670310974121,0.428350567817688,293.3323974609375,297.1499938964844,293.1499938964844,0.0068589532747864,-2406.028564453125,299.6584167480469,0.4682714939117431,0.050000000745058,0.2341551035642624,291.1449890136719,291.1499938964844,259.7037353515625,258.1520690917969,279.64874267578125,294.6114807128906,291.1435241699219,1.0,0.2644650638103485,0.8652599453926086,0.8652599453926086,1.0,1.0,-1.105207443237305,0.4739890396595001,0.6312183737754822,0.2039578408002853,0.0,0.0,0.5822704434394836,58.19696807861328,66.0,-18.458534240722656,-12765.3408203125,186.0356903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809509277344,308.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.015625,18000.0,0.0,0.0,0.2875944972038269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964057445526123,0.596411943435669,-6.226608093129471e-06,0.0,0.0002918718673754,0.0,0.0,41.36791229248047,0.0,0.0,0.0,0.4039574265480041,4.0,0.0,1.0
573420,293.1622619628906,297.1499938964844,293.1499938964844,0.079795978963375,-1915.87646484375,304.1501770019531,0.6649873852729797,0.133265733718872,0.1217838078737258,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4643590748310089,0.050000000745058,0.049429964274168,293.3116455078125,297.1499938964844,293.1499938964844,0.0686791315674781,-1332.101318359375,304.1647033691406,0.640305757522583,0.1178074926137924,0.0845813900232315,293.1910705566406,297.1499938964844,293.1499938964844,0.3701319098472595,-6843.95068359375,304.12939453125,0.9990000128746032,0.5124991536140442,0.435739666223526,293.33270263671875,297.1499938964844,293.1499938964844,0.0068063507787883,-2393.4658203125,299.5898742675781,0.4643590748310089,0.050000000745058,0.2344744652509689,291.1322631835937,291.1499938964844,259.6849670410156,258.1386413574219,279.64569091796875,294.62554931640625,291.13092041015625,1.0,0.2674134373664856,0.8653408885002136,0.8653408885002136,1.0,1.0,-1.1113101243972778,0.4767074286937713,0.6346027255058289,0.2054738402366638,0.0,0.0,0.585499107837677,59.982872009277344,69.0,-17.702342987060547,-12826.9482421875,191.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349609375,308.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.83203125,18000.0,0.0,0.0,0.2870372533798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014387607574463,0.6014450192451477,-6.256392225623131e-06,0.0,0.0002913063508458,0.0,0.0,42.011112213134766,0.0,0.0,0.0,0.4057664573192596,4.0,0.0,1.0
573480,293.1622619628906,297.1499938964844,293.1499938964844,0.079795978963375,-1915.87646484375,304.1501770019531,0.6649873852729797,0.133265733718872,0.1217838078737258,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4643590748310089,0.050000000745058,0.049429964274168,293.3116455078125,297.1499938964844,293.1499938964844,0.0686791315674781,-1332.101318359375,304.1647033691406,0.640305757522583,0.1178074926137924,0.0845813900232315,293.1910705566406,297.1499938964844,293.1499938964844,0.3701319098472595,-6843.95068359375,304.12939453125,0.9990000128746032,0.5124991536140442,0.435739666223526,293.33270263671875,297.1499938964844,293.1499938964844,0.0068063507787883,-2393.4658203125,299.5898742675781,0.4643590748310089,0.050000000745058,0.2344744652509689,291.1322631835937,291.1499938964844,259.6849670410156,258.1386413574219,279.64569091796875,294.62554931640625,291.13092041015625,1.0,0.2674134373664856,0.8653408885002136,0.8653408885002136,1.0,1.0,-1.1113101243972778,0.4767074286937713,0.6346027255058289,0.2054738402366638,0.0,0.0,0.585499107837677,59.982872009277344,69.0,-17.702342987060547,-12826.9482421875,191.2928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349609375,308.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.83203125,18000.0,0.0,0.0,0.2870372533798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014387607574463,0.6014450192451477,-6.256392225623131e-06,0.0,0.0002913063508458,0.0,0.0,42.011112213134766,0.0,0.0,0.0,0.4057664573192596,4.0,0.0,1.0
