time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1615295410156,297.1499938964844,293.1499938964844,0.0798181518912315,-1916.4527587890625,304.15008544921875,0.6604921817779541,0.1331028938293457,0.1217134743928909,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4596844911575317,0.050000000745058,0.0495078302919864,293.3101501464844,297.1499938964844,293.1499938964844,0.0657798051834106,-1292.2730712890625,304.1646423339844,0.6302133202552795,0.1140168905258178,0.081980399787426,293.203857421875,297.1499938964844,293.1499938964844,0.3790922462940216,-6977.6689453125,304.12139892578125,0.9990000128746032,0.5088651776313782,0.4441325068473816,293.333251953125,297.1499938964844,293.1499938964844,0.0067542814649641,-2380.86328125,299.520751953125,0.4596844911575317,0.050000000745058,0.234843835234642,291.1206970214844,291.1499938964844,259.66607666015625,258.125244140625,279.6444091796875,294.6443176269531,291.1195373535156,1.0,0.2708145976066589,0.8654217720031738,0.8654217720031738,1.0,1.0,-1.1187138557434082,0.4800103306770324,0.6387035846710205,0.2073062509298324,0.0,0.0,0.5902006030082703,62.05337524414063,57.0,-16.132301330566406,-12903.6767578125,197.55650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,308.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.064453125,18000.0,0.0,0.0,0.2870132029056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095588803291321,0.6095651984214783,-6.309825948846992e-06,0.0,0.000291281932732,0.0,0.0,43.0912971496582,0.0,0.0,0.0,0.4087534248828888,4.0,0.0,1.0
573600,293.1615295410156,297.1499938964844,293.1499938964844,0.0798181518912315,-1916.4527587890625,304.15008544921875,0.6604921817779541,0.1331028938293457,0.1217134743928909,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.4596844911575317,0.050000000745058,0.0495078302919864,293.3101501464844,297.1499938964844,293.1499938964844,0.0657798051834106,-1292.2730712890625,304.1646423339844,0.6302133202552795,0.1140168905258178,0.081980399787426,293.203857421875,297.1499938964844,293.1499938964844,0.3790922462940216,-6977.6689453125,304.12139892578125,0.9990000128746032,0.5088651776313782,0.4441325068473816,293.333251953125,297.1499938964844,293.1499938964844,0.0067542814649641,-2380.86328125,299.520751953125,0.4596844911575317,0.050000000745058,0.234843835234642,291.1206970214844,291.1499938964844,259.66607666015625,258.125244140625,279.6444091796875,294.6443176269531,291.1195373535156,1.0,0.2708145976066589,0.8654217720031738,0.8654217720031738,1.0,1.0,-1.1187138557434082,0.4800103306770324,0.6387035846710205,0.2073062509298324,0.0,0.0,0.5902006030082703,62.05337524414063,57.0,-16.132301330566406,-12903.6767578125,197.55650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,308.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.064453125,18000.0,0.0,0.0,0.2870132029056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095588803291321,0.6095651984214783,-6.309825948846992e-06,0.0,0.000291281932732,0.0,0.0,43.0912971496582,0.0,0.0,0.0,0.4087534248828888,4.0,0.0,1.0
573660,293.16082763671875,297.1499938964844,293.1499938964844,0.079726941883564,-1914.7530517578125,304.15020751953125,0.6610302925109863,0.1330132335424423,0.1216034367680549,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4604845345020294,0.050000000745058,0.0494942441582679,293.30828857421875,297.1499938964844,293.1499938964844,0.0634011849761009,-1259.8271484375,304.1647033691406,0.625858724117279,0.1111377999186515,0.0799211859703064,293.2112731933594,297.1499938964844,293.1499938964844,0.3782300651073456,-6960.353515625,304.1311340332031,0.9990000128746032,0.5062748789787292,0.442679762840271,293.3337097167969,297.1499938964844,293.1499938964844,0.0066982889547944,-2365.681640625,299.4681396484375,0.4604845345020294,0.050000000745058,0.2347793877124786,291.11932373046875,291.1499938964844,259.65087890625,258.114501953125,279.6438293457031,294.6494140625,291.1211242675781,1.0,0.2694102227687835,0.8654438257217407,0.8654438257217407,1.0,1.0,-1.1142804622650146,0.4779856503009796,0.6362947821617126,0.2063541114330291,0.0,0.0,0.5937814712524414,61.65373611450195,57.0,2.9279189109802246,-12902.5791015625,195.38856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,308.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.43359375,18000.0,0.0,0.0,0.2873457372188568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617420494556427,0.617426872253418,-6.366449724737322e-06,0.0,0.00029161942075,0.0,0.0,44.1803092956543,0.0,0.0,0.0,0.4116707742214203,4.0,0.0,1.0
573720,293.1606140136719,297.1499938964844,293.1499938964844,0.0796729400753974,-1913.6904296875,304.1502990722656,0.6617536544799805,0.1330002248287201,0.1215741783380508,294.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4613232910633087,0.050000000745058,0.0494801588356494,293.3077697753906,297.1499938964844,293.1499938964844,0.0627874359488487,-1251.461669921875,304.1647644042969,0.6252850294113159,0.1104370057582855,0.0794156789779663,293.21173095703125,297.1499938964844,293.1499938964844,0.3767386078834533,-6936.68017578125,304.1354675292969,0.9990000128746032,0.5058792233467102,0.4411679208278656,293.3337707519531,297.1499938964844,293.1499938964844,0.0066815535537898,-2360.714111328125,299.4565734863281,0.4613232910633087,0.050000000745058,0.2347125709056854,291.1231689453125,291.1499938964844,259.6470642089844,258.11181640625,279.64215087890625,294.6465148925781,291.1257019042969,1.0,0.26860111951828,0.8654493689537048,0.8654493689537048,1.0,1.0,-1.1117277145385742,0.4768341183662414,0.6348935961723328,0.2057660520076751,0.0,0.0,0.5940402746200562,61.26403427124024,45.0,10.505364418029783,-12890.576171875,193.8451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,308.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.765625,18000.0,0.0,0.0,0.2874453067779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188477277755737,0.6188541054725647,-6.379274509527022e-06,0.0,0.0002917204401455,0.0,0.0,44.39404296875,0.0,0.0,0.0,0.4122108519077301,4.0,0.0,1.0
573780,293.1593017578125,297.1499938964844,293.1499938964844,0.0793277993798255,-1906.84130859375,304.1507873535156,0.668378472328186,0.1329948902130127,0.1214333549141883,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4683552384376526,0.050000000745058,0.049361202865839,293.304931640625,297.1499938964844,293.1499938964844,0.059658832848072,-1209.041748046875,304.1650390625,0.6248568892478943,0.1070156097412109,0.0769109800457954,293.2049255371094,297.1499938964844,293.1499938964844,0.363406240940094,-6730.18017578125,304.1627197265625,0.9990000128746032,0.50566565990448,0.4281870424747467,293.33380126953125,297.1499938964844,293.1499938964844,0.0065863858908414,-2331.45556640625,299.4040832519531,0.4683552384376526,0.050000000745058,0.2341482937335968,291.15447998046875,291.1499938964844,259.6278991699219,258.0983581542969,279.6248474121094,294.60809326171875,291.1585388183594,1.0,0.2621756196022033,0.8654769659042358,0.8654769659042358,1.0,1.0,-1.092155933380127,0.4680148959159851,0.6241410970687866,0.2012711763381958,0.0,0.0,0.5914967060089111,58.00087738037109,48.0,38.92169570922852,-12753.0283203125,181.6949615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,308.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.640625,18000.0,0.0,0.0,0.2877818346023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185838580131531,0.618590235710144,-6.39806921753916e-06,0.0,0.0002920619735959,0.0,0.0,44.47315979003906,0.0,0.0,0.0,0.412280410528183,4.0,0.0,1.0
573840,293.1593017578125,297.1499938964844,293.1499938964844,0.0793277993798255,-1906.84130859375,304.1507873535156,0.668378472328186,0.1329948902130127,0.1214333549141883,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4683552384376526,0.050000000745058,0.049361202865839,293.304931640625,297.1499938964844,293.1499938964844,0.059658832848072,-1209.041748046875,304.1650390625,0.6248568892478943,0.1070156097412109,0.0769109800457954,293.2049255371094,297.1499938964844,293.1499938964844,0.363406240940094,-6730.18017578125,304.1627197265625,0.9990000128746032,0.50566565990448,0.4281870424747467,293.33380126953125,297.1499938964844,293.1499938964844,0.0065863858908414,-2331.45556640625,299.4040832519531,0.4683552384376526,0.050000000745058,0.2341482937335968,291.15447998046875,291.1499938964844,259.6278991699219,258.0983581542969,279.6248474121094,294.60809326171875,291.1585388183594,1.0,0.2621756196022033,0.8654769659042358,0.8654769659042358,1.0,1.0,-1.092155933380127,0.4680148959159851,0.6241410970687866,0.2012711763381958,0.0,0.0,0.5914967060089111,58.00087738037109,48.0,38.92169570922852,-12753.0283203125,181.6949615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,308.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.640625,18000.0,0.0,0.0,0.2877818346023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185838580131531,0.618590235710144,-6.39806921753916e-06,0.0,0.0002920619735959,0.0,0.0,44.47315979003906,0.0,0.0,0.0,0.412280410528183,4.0,0.0,1.0
573900,293.1585693359375,297.1499938964844,293.1499938964844,0.0791802182793617,-1903.8720703125,304.1509094238281,0.6710993051528931,0.1330188810825348,0.1214070171117782,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4708613753318786,0.050000000745058,0.0493161082267761,293.3033752441406,297.1499938964844,293.1499938964844,0.0581324510276317,-1188.53759765625,304.16510009765625,0.624081552028656,0.105356328189373,0.0757085606455802,293.1974792480469,297.1499938964844,293.1499938964844,0.3578667342662811,-6645.9248046875,304.1703491210937,0.9990000128746032,0.5064296126365662,0.4231602251529693,293.3336181640625,297.1499938964844,293.1499938964844,0.0065410626120865,-2317.296142578125,299.3793640136719,0.4708613753318786,0.050000000745058,0.2339343726634979,291.1723022460937,291.1499938964844,259.6182556152344,258.09161376953125,279.6095275878906,294.57861328125,291.1755676269531,1.0,0.2600238919258117,0.865490734577179,0.865490734577179,1.0,1.0,-1.08433198928833,0.4644970595836639,0.6198349595069885,0.1994752287864685,0.0,0.0,0.5882108211517334,56.759376525878906,48.0,40.60578918457031,-12680.69921875,177.05587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1621398925781,308.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.228515625,18000.0,0.0,0.0,0.2877362966537475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140804886817932,0.6140868663787842,-6.3758006945136e-06,0.0,0.0002920157567132,0.0,0.0,43.90160751342773,0.0,0.0,0.0,0.4106952846050262,4.0,0.0,1.0
573960,293.1578369140625,297.1499938964844,293.1499938964844,0.0791127160191536,-1902.51318359375,304.1508483886719,0.6730252504348755,0.133055567741394,0.1214046999812126,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4725173711776733,0.050000000745058,0.0492855459451675,293.3017883300781,297.1499938964844,293.1499938964844,0.0566862300038337,-1169.31494140625,304.1649780273437,0.6226176619529724,0.1037260591983795,0.0745362490415573,293.19049072265625,297.1499938964844,293.1499938964844,0.3540651202201843,-6588.8896484375,304.17352294921875,0.9990000128746032,0.5072011947631836,0.4197196364402771,293.3332824707031,297.1499938964844,293.1499938964844,0.006501171272248,-2305.38134765625,299.3521423339844,0.4725173711776733,0.050000000745058,0.2337894141674041,291.1822509765625,291.1499938964844,259.60858154296875,258.0848693847656,279.5945739746094,294.5519104003906,291.1833801269531,1.0,0.2583877742290497,0.8655918836593628,0.8655918836593628,1.0,1.0,-1.0785807371139526,0.4619013965129852,0.616679310798645,0.1982078403234481,0.0,0.0,0.5850116610527039,55.91387939453125,51.0,29.21337127685547,-12615.9599609375,173.80404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,308.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.337890625,18000.0,0.0,0.0,0.287539392709732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079652309417725,0.6079715490341187,-6.33722902421141e-06,0.0,0.0002918159298133,0.0,0.0,43.08679962158203,0.0,0.0,0.0,0.4085061848163605,4.0,0.0,1.0
574020,293.1562805175781,297.1499938964844,293.1499938964844,0.0791480094194412,-1903.1798095703125,304.1505126953125,0.6753074526786804,0.1331717073917389,0.1214645132422447,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.4742989540100097,0.050000000745058,0.0492520779371261,293.2984619140625,297.1499938964844,293.1499938964844,0.0539690628647804,-1133.66455078125,304.1644897460937,0.6183045506477356,0.1005542278289794,0.0722746849060058,293.1795349121094,297.1499938964844,293.1499938964844,0.3498659431934356,-6527.87060546875,304.1724853515625,0.9990000128746032,0.5084092617034912,0.415918231010437,293.3323669433594,297.1499938964844,293.1499938964844,0.0064333020709455,-2286.241455078125,299.2921447753906,0.4742989540100097,0.050000000745058,0.2336306571960449,291.1844787597656,291.1499938964844,259.589111328125,258.0712890625,279.5687866210937,294.5101928710937,291.18408203125,1.0,0.2564908862113952,0.8657941222190857,0.8657941222190857,1.0,1.0,-1.0711427927017212,0.4585292339324951,0.6126134991645813,0.19663667678833,0.0,0.0,0.5801234245300293,54.9755744934082,54.0,6.777567386627197,-12529.6083984375,169.9239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,308.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.65234375,18000.0,0.0,0.0,0.286749929189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972899794578552,0.5972962379455566,-6.257586392166559e-06,0.0,0.0002910147013608,0.0,0.0,41.61986923217773,0.0,0.0,0.0,0.4045350849628448,4.0,0.0,1.0
574080,293.1562805175781,297.1499938964844,293.1499938964844,0.0791480094194412,-1903.1798095703125,304.1505126953125,0.6753074526786804,0.1331717073917389,0.1214645132422447,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.4742989540100097,0.050000000745058,0.0492520779371261,293.2984619140625,297.1499938964844,293.1499938964844,0.0539690628647804,-1133.66455078125,304.1644897460937,0.6183045506477356,0.1005542278289794,0.0722746849060058,293.1795349121094,297.1499938964844,293.1499938964844,0.3498659431934356,-6527.87060546875,304.1724853515625,0.9990000128746032,0.5084092617034912,0.415918231010437,293.3323669433594,297.1499938964844,293.1499938964844,0.0064333020709455,-2286.241455078125,299.2921447753906,0.4742989540100097,0.050000000745058,0.2336306571960449,291.1844787597656,291.1499938964844,259.589111328125,258.0712890625,279.5687866210937,294.5101928710937,291.18408203125,1.0,0.2564908862113952,0.8657941222190857,0.8657941222190857,1.0,1.0,-1.0711427927017212,0.4585292339324951,0.6126134991645813,0.19663667678833,0.0,0.0,0.5801234245300293,54.9755744934082,54.0,6.777567386627197,-12529.6083984375,169.9239044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349853515625,308.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.65234375,18000.0,0.0,0.0,0.286749929189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972899794578552,0.5972962379455566,-6.257586392166559e-06,0.0,0.0002910147013608,0.0,0.0,41.61986923217773,0.0,0.0,0.0,0.4045350849628448,4.0,0.0,1.0
574140,293.1547241210937,297.1499938964844,293.1499938964844,0.0793046429753303,-1906.205078125,304.15008544921875,0.6757980585098267,0.1333303600549698,0.1215953305363655,294.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.474486768245697,0.050000000745058,0.0492485351860523,293.2950744628906,297.1499938964844,293.1499938964844,0.0513887330889701,-1100.2342529296875,304.1639709472656,0.612240731716156,0.0974800810217857,0.0701081082224845,293.1734313964844,297.1499938964844,293.1499938964844,0.3492417633533478,-6521.71826171875,304.1659240722656,0.9990000128746032,0.5089052319526672,0.4155118465423584,293.331298828125,297.1499938964844,293.1499938964844,0.0063743330538272,-2270.28173828125,299.2294311523437,0.474486768245697,0.050000000745058,0.2336138486862182,291.17779541015625,291.1499938964844,259.5694580078125,258.0576171875,279.5482482910156,294.4829406738281,291.1766052246094,1.0,0.2561084032058716,0.8659964203834534,0.8659964203834534,1.0,1.0,-1.0681856870651243,0.4571668207645416,0.6110188364982605,0.1960997283458709,0.0,0.0,0.5767883062362671,54.85153579711914,57.0,-7.532971382141113,-12491.166015625,168.84609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,308.2378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8359375,18000.0,0.0,0.0,0.2856170237064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895059704780579,0.5895121693611145,-6.195876267156564e-06,0.0,0.0002898649836424,0.0,0.0,40.54988098144531,0.0,0.0,0.0,0.4015903174877167,4.0,0.0,1.0
574200,293.1547241210937,297.1499938964844,293.1499938964844,0.0793046429753303,-1906.205078125,304.15008544921875,0.6757980585098267,0.1333303600549698,0.1215953305363655,294.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.474486768245697,0.050000000745058,0.0492485351860523,293.2950744628906,297.1499938964844,293.1499938964844,0.0513887330889701,-1100.2342529296875,304.1639709472656,0.612240731716156,0.0974800810217857,0.0701081082224845,293.1734313964844,297.1499938964844,293.1499938964844,0.3492417633533478,-6521.71826171875,304.1659240722656,0.9990000128746032,0.5089052319526672,0.4155118465423584,293.331298828125,297.1499938964844,293.1499938964844,0.0063743330538272,-2270.28173828125,299.2294311523437,0.474486768245697,0.050000000745058,0.2336138486862182,291.17779541015625,291.1499938964844,259.5694580078125,258.0576171875,279.5482482910156,294.4829406738281,291.1766052246094,1.0,0.2561084032058716,0.8659964203834534,0.8659964203834534,1.0,1.0,-1.0681856870651243,0.4571668207645416,0.6110188364982605,0.1960997283458709,0.0,0.0,0.5767883062362671,54.85153579711914,57.0,-7.532971382141113,-12491.166015625,168.84609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,308.2378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8359375,18000.0,0.0,0.0,0.2856170237064361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895059704780579,0.5895121693611145,-6.195876267156564e-06,0.0,0.0002898649836424,0.0,0.0,40.54988098144531,0.0,0.0,0.0,0.4015903174877167,4.0,0.0,1.0
574260,293.1532287597656,297.1499938964844,293.1499938964844,0.0795401111245155,-1910.7542724609373,304.149658203125,0.6748318076133728,0.133511021733284,0.1217728853225708,294.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4734200835227966,0.050000000745058,0.0492687039077281,293.291748046875,297.1499938964844,293.1499938964844,0.0489013828337192,-1068.337646484375,304.1634521484375,0.6044595837593079,0.0944775193929672,0.0680132508277893,293.1722412109375,297.1499938964844,293.1499938964844,0.351520299911499,-6559.373046875,304.15679931640625,0.9990000128746032,0.508563756942749,0.4178062975406647,293.330322265625,297.1499938964844,293.1499938964844,0.006321171298623,-2256.36669921875,299.1647033691406,0.4734200835227966,0.050000000745058,0.2337095290422439,291.16558837890625,291.1499938964844,259.5496520996094,258.0438232421875,279.53192138671875,294.4676208496094,291.1640014648437,1.0,0.2569287121295929,0.8661678433418274,0.8661678433418274,1.0,1.0,-1.068776249885559,0.4573985338211059,0.6113776564598083,0.1963617652654647,0.0,0.0,0.5754907131195068,55.37213134765625,60.0,-15.954041481018066,-12492.6650390625,169.96275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.517578125,18000.0,0.0,0.0,0.2843739688396454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853891372680664,0.5853952765464783,-6.158968972158618e-06,0.0,0.0002886034199036,0.0,0.0,39.96800231933594,0.0,0.0,0.0,0.3999917507171631,4.0,0.0,1.0
574320,293.1532287597656,297.1499938964844,293.1499938964844,0.0795401111245155,-1910.7542724609373,304.149658203125,0.6748318076133728,0.133511021733284,0.1217728853225708,294.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.4734200835227966,0.050000000745058,0.0492687039077281,293.291748046875,297.1499938964844,293.1499938964844,0.0489013828337192,-1068.337646484375,304.1634521484375,0.6044595837593079,0.0944775193929672,0.0680132508277893,293.1722412109375,297.1499938964844,293.1499938964844,0.351520299911499,-6559.373046875,304.15679931640625,0.9990000128746032,0.508563756942749,0.4178062975406647,293.330322265625,297.1499938964844,293.1499938964844,0.006321171298623,-2256.36669921875,299.1647033691406,0.4734200835227966,0.050000000745058,0.2337095290422439,291.16558837890625,291.1499938964844,259.5496520996094,258.0438232421875,279.53192138671875,294.4676208496094,291.1640014648437,1.0,0.2569287121295929,0.8661678433418274,0.8661678433418274,1.0,1.0,-1.068776249885559,0.4573985338211059,0.6113776564598083,0.1963617652654647,0.0,0.0,0.5754907131195068,55.37213134765625,60.0,-15.954041481018066,-12492.6650390625,169.96275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.517578125,18000.0,0.0,0.0,0.2843739688396454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853891372680664,0.5853952765464783,-6.158968972158618e-06,0.0,0.0002886034199036,0.0,0.0,39.96800231933594,0.0,0.0,0.0,0.3999917507171631,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798148363828659,-1916.049560546875,304.1493225097656,0.6727248430252075,0.1336982250213623,0.1219775155186653,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4713115096092224,0.050000000745058,0.0493079349398613,293.28857421875,297.1499938964844,293.1499938964844,0.0464708395302295,-1037.4205322265625,304.1630249023437,0.595331609249115,0.0915310382843017,0.0659736767411232,293.1754150390625,297.1499938964844,293.1499938964844,0.3561092317104339,-6631.2294921875,304.1468811035156,0.9990000128746032,0.507361650466919,0.4222346544265747,293.3295593261719,297.1499938964844,293.1499938964844,0.0062715178355574,-2243.57080078125,299.0987854003906,0.4713115096092224,0.050000000745058,0.2338955998420715,291.1512145996094,291.1499938964844,259.5296325683594,258.0299377441406,279.5188293457031,294.4617614746094,291.1495056152344,1.0,0.2586996257305145,0.8663393259048462,0.8663393259048462,1.0,1.0,-1.0721585750579834,0.4588892459869385,0.6132693290710449,0.1972463428974151,0.0,0.0,0.5762863159179688,56.40991973876953,63.0,-19.60796356201172,-12527.376953125,172.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.2832578718662262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853186845779419,0.5853248238563538,-6.1504047152993735e-06,0.0,0.0002874707279261,0.0,0.0,39.91600036621094,0.0,0.0,0.0,0.3998795747756958,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798148363828659,-1916.049560546875,304.1493225097656,0.6727248430252075,0.1336982250213623,0.1219775155186653,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4713115096092224,0.050000000745058,0.0493079349398613,293.28857421875,297.1499938964844,293.1499938964844,0.0464708395302295,-1037.4205322265625,304.1630249023437,0.595331609249115,0.0915310382843017,0.0659736767411232,293.1754150390625,297.1499938964844,293.1499938964844,0.3561092317104339,-6631.2294921875,304.1468811035156,0.9990000128746032,0.507361650466919,0.4222346544265747,293.3295593261719,297.1499938964844,293.1499938964844,0.0062715178355574,-2243.57080078125,299.0987854003906,0.4713115096092224,0.050000000745058,0.2338955998420715,291.1512145996094,291.1499938964844,259.5296325683594,258.0299377441406,279.5188293457031,294.4617614746094,291.1495056152344,1.0,0.2586996257305145,0.8663393259048462,0.8663393259048462,1.0,1.0,-1.0721585750579834,0.4588892459869385,0.6132693290710449,0.1972463428974151,0.0,0.0,0.5762863159179688,56.40991973876953,63.0,-19.60796356201172,-12527.376953125,172.8343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778686523437,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.2832578718662262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853186845779419,0.5853248238563538,-6.1504047152993735e-06,0.0,0.0002874707279261,0.0,0.0,39.91600036621094,0.0,0.0,0.0,0.3998795747756958,4.0,0.0,1.0
574500,293.1513061523437,297.1499938964844,293.1499938964844,0.079958975315094,-1918.8221435546875,304.149169921875,0.6713330149650574,0.1337911337614059,0.1220856755971908,294.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.4699054956436157,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0452713370323181,-1022.236328125,304.162841796875,0.5903335809707642,0.0900768414139747,0.0649719685316085,293.178466796875,297.1499938964844,293.1499938964844,0.3591214418411255,-6677.5869140625,304.1419982910156,0.9990000128746032,0.5064414143562317,0.4251041710376739,293.32928466796875,297.1499938964844,293.1499938964844,0.0062475414015352,-2237.409423828125,299.0655212402344,0.4699054956436157,0.050000000745058,0.2340172231197357,291.143798828125,291.1499938964844,259.5195617675781,258.0229187011719,279.5132141113281,294.46173095703125,291.1421203613281,1.0,0.2598777115345001,0.8664250373840332,0.8664250373840332,1.0,1.0,-1.0747065544128418,0.460021823644638,0.6146847605705261,0.1978791505098343,0.0,0.0,0.577443540096283,57.09202575683594,63.0,-20.247840881347656,-12554.982421875,174.82595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37652587890625,308.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2421875,18000.0,0.0,0.0,0.2828155159950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867795348167419,0.5867856740951538,-6.156818471936276e-06,0.0,0.0002870218013413,0.0,0.0,40.08623504638672,0.0,0.0,0.0,0.4003767967224121,4.0,0.0,1.0
574560,293.1507568359375,297.1499938964844,293.1499938964844,0.0801047384738922,-1921.62158203125,304.1490783691406,0.6697618961334229,0.1338826268911361,0.122196115553379,294.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4682782292366028,0.050000000745058,0.0493626780807971,293.2855529785156,297.1499938964844,293.1499938964844,0.0440809018909931,-1007.2041625976562,304.16265869140625,0.585088849067688,0.0886351093649864,0.0639814063906669,293.182373046875,297.1499938964844,293.1499938964844,0.3625386655330658,-6729.72802734375,304.1372375488281,0.9990000128746032,0.5053155422210693,0.4283387362957001,293.3290710449219,297.1499938964844,293.1499938964844,0.0062239458784461,-2231.334716796875,299.0321044921875,0.4682782292366028,0.050000000745058,0.2341552972793579,291.136474609375,291.1499938964844,259.50946044921875,258.015869140625,279.5082397460937,294.46337890625,291.1348571777344,1.0,0.2612194120883941,0.8664729595184326,0.8664729595184326,1.0,1.0,-1.0777329206466677,0.4613689184188843,0.6163639426231384,0.1986166089773178,0.0,0.0,0.579078197479248,57.86799240112305,66.0,-20.33832359313965,-12588.306640625,177.1394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,308.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.984375,18000.0,0.0,0.0,0.2824818193912506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891973376274109,0.5892034769058228,-6.170181222842075e-06,0.0,0.0002866831200663,0.0,0.0,40.38363265991211,0.0,0.0,0.0,0.4012303650379181,4.0,0.0,1.0
574620,293.1497802734375,297.1499938964844,293.1499938964844,0.0803956165909767,-1927.1951904296875,304.1488952636719,0.6661964058876038,0.1340601146221161,0.1224211230874061,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.464361697435379,0.050000000745058,0.0494300760328769,293.2826538085937,297.1499938964844,293.1499938964844,0.041728138923645,-977.5669555664062,304.1623840332031,0.5739926695823669,0.0857905074954032,0.0620338581502437,293.1924133300781,297.1499938964844,293.1499938964844,0.370417445898056,-6848.63916015625,304.1283874511719,0.9990000128746032,0.5024643540382385,0.4357362687587738,293.328857421875,297.1499938964844,293.1499938964844,0.0061775655485689,-2219.3115234375,298.96502685546875,0.464361697435379,0.050000000745058,0.2344749867916107,291.1225280761719,291.1499938964844,259.48907470703125,258.0016784667969,279.4997863769531,294.4711608886719,291.1210632324219,1.0,0.2643210589885711,0.8665688037872314,0.8665688037872314,1.0,1.0,-1.0850085020065308,0.4646171927452087,0.6203912496566772,0.2003656476736068,0.0,0.0,0.5836872458457947,59.6680793762207,54.0,-19.38222312927246,-12669.6337890625,182.627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,308.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.01171875,18000.0,0.0,0.0,0.2822202146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596777081489563,0.5967832803726196,-6.21731214778265e-06,0.0,0.0002864176349248,0.0,0.0,41.352989196777344,0.0,0.0,0.0,0.4039710164070129,4.0,0.0,1.0
574680,293.1497802734375,297.1499938964844,293.1499938964844,0.0803956165909767,-1927.1951904296875,304.1488952636719,0.6661964058876038,0.1340601146221161,0.1224211230874061,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.464361697435379,0.050000000745058,0.0494300760328769,293.2826538085937,297.1499938964844,293.1499938964844,0.041728138923645,-977.5669555664062,304.1623840332031,0.5739926695823669,0.0857905074954032,0.0620338581502437,293.1924133300781,297.1499938964844,293.1499938964844,0.370417445898056,-6848.63916015625,304.1283874511719,0.9990000128746032,0.5024643540382385,0.4357362687587738,293.328857421875,297.1499938964844,293.1499938964844,0.0061775655485689,-2219.3115234375,298.96502685546875,0.464361697435379,0.050000000745058,0.2344749867916107,291.1225280761719,291.1499938964844,259.48907470703125,258.0016784667969,279.4997863769531,294.4711608886719,291.1210632324219,1.0,0.2643210589885711,0.8665688037872314,0.8665688037872314,1.0,1.0,-1.0850085020065308,0.4646171927452087,0.6203912496566772,0.2003656476736068,0.0,0.0,0.5836872458457947,59.6680793762207,54.0,-19.38222312927246,-12669.6337890625,182.627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,308.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17929.01171875,18000.0,0.0,0.0,0.2822202146053314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596777081489563,0.5967832803726196,-6.21731214778265e-06,0.0,0.0002864176349248,0.0,0.0,41.352989196777344,0.0,0.0,0.0,0.4039710164070129,4.0,0.0,1.0
574740,293.1487121582031,297.1499938964844,293.1499938964844,0.0805104300379753,-1929.253173828125,304.1490783691406,0.6684966683387756,0.1342822313308715,0.1225719004869461,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4663851261138916,0.050000000745058,0.0493957325816154,293.279541015625,297.1499938964844,293.1499938964844,0.0392738655209541,-946.5023193359376,304.162353515625,0.5685423612594604,0.0830585435032844,0.0600733608007431,293.197998046875,297.1499938964844,293.1499938964844,0.3672055006027221,-6795.58154296875,304.1415710449219,0.9990000128746032,0.5002275705337524,0.4319830536842346,293.32861328125,297.1499938964844,293.1499938964844,0.0061135604046285,-2200.39892578125,298.9037475585937,0.4663851261138916,0.050000000745058,0.2343120872974395,291.1230773925781,291.1499938964844,259.468505859375,257.9872741699219,279.4948425292969,294.46661376953125,291.1256408691406,1.0,0.2618907988071441,0.866664707660675,0.866664707660675,1.0,1.0,-1.0781028270721436,0.4614247977733612,0.6166781187057495,0.1990445256233215,0.0,0.0,0.5876867771148682,58.71741485595703,42.0,8.761663436889648,-12661.041015625,178.8058319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,308.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.806640625,18000.0,0.0,0.0,0.2824339866638183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061166524887085,0.6061229109764099,-6.2845829233992845e-06,0.0,0.000286634574877,0.0,0.0,42.61712646484375,0.0,0.0,0.0,0.4073987305164337,4.0,0.0,1.0
574800,293.1487121582031,297.1499938964844,293.1499938964844,0.0805104300379753,-1929.253173828125,304.1490783691406,0.6684966683387756,0.1342822313308715,0.1225719004869461,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.4663851261138916,0.050000000745058,0.0493957325816154,293.279541015625,297.1499938964844,293.1499938964844,0.0392738655209541,-946.5023193359376,304.162353515625,0.5685423612594604,0.0830585435032844,0.0600733608007431,293.197998046875,297.1499938964844,293.1499938964844,0.3672055006027221,-6795.58154296875,304.1415710449219,0.9990000128746032,0.5002275705337524,0.4319830536842346,293.32861328125,297.1499938964844,293.1499938964844,0.0061135604046285,-2200.39892578125,298.9037475585937,0.4663851261138916,0.050000000745058,0.2343120872974395,291.1230773925781,291.1499938964844,259.468505859375,257.9872741699219,279.4948425292969,294.46661376953125,291.1256408691406,1.0,0.2618907988071441,0.866664707660675,0.866664707660675,1.0,1.0,-1.0781028270721436,0.4614247977733612,0.6166781187057495,0.1990445256233215,0.0,0.0,0.5876867771148682,58.71741485595703,42.0,8.761663436889648,-12661.041015625,178.8058319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,308.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.806640625,18000.0,0.0,0.0,0.2824339866638183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061166524887085,0.6061229109764099,-6.2845829233992845e-06,0.0,0.000286634574877,0.0,0.0,42.61712646484375,0.0,0.0,0.0,0.4073987305164337,4.0,0.0,1.0
574860,293.1473693847656,297.1499938964844,293.1499938964844,0.080395832657814,-1926.630859375,304.14959716796875,0.6763821244239807,0.1345854550600052,0.1227076277136802,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4731931388378143,0.050000000745058,0.0492729991674423,293.2759704589844,297.1499938964844,293.1499938964844,0.0367448739707469,-914.0841064453124,304.1624450683594,0.5685088634490967,0.080499529838562,0.0581608079373836,293.18896484375,297.1499938964844,293.1499938964844,0.3530951142311096,-6577.19482421875,304.1680908203125,0.9990000128746032,0.500813364982605,0.4182903170585632,293.3280029296875,297.1499938964844,293.1499938964844,0.0060294042341411,-2172.721435546875,298.8563537597656,0.4731931388378143,0.050000000745058,0.2337298840284347,291.1548156738281,291.1499938964844,259.4477233886719,257.97265625,279.47760009765625,294.4215393066406,291.1591491699219,1.0,0.2552846074104309,0.866759717464447,0.866759717464447,1.0,1.0,-1.058693528175354,0.4525612890720367,0.6061322093009949,0.1950407922267913,0.0,0.0,0.5850804448127747,55.37668228149414,45.0,39.44110107421875,-12523.814453125,167.07711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,308.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.82421875,18000.0,0.0,0.0,0.282580554485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058656573295593,0.6058719754219055,-6.303545433183899e-06,0.0,0.0002867833536583,0.0,0.0,42.69692611694336,0.0,0.0,0.0,0.4074767529964447,4.0,0.0,1.0
574920,293.1473693847656,297.1499938964844,293.1499938964844,0.080395832657814,-1926.630859375,304.14959716796875,0.6763821244239807,0.1345854550600052,0.1227076277136802,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4731931388378143,0.050000000745058,0.0492729991674423,293.2759704589844,297.1499938964844,293.1499938964844,0.0367448739707469,-914.0841064453124,304.1624450683594,0.5685088634490967,0.080499529838562,0.0581608079373836,293.18896484375,297.1499938964844,293.1499938964844,0.3530951142311096,-6577.19482421875,304.1680908203125,0.9990000128746032,0.500813364982605,0.4182903170585632,293.3280029296875,297.1499938964844,293.1499938964844,0.0060294042341411,-2172.721435546875,298.8563537597656,0.4731931388378143,0.050000000745058,0.2337298840284347,291.1548156738281,291.1499938964844,259.4477233886719,257.97265625,279.47760009765625,294.4215393066406,291.1591491699219,1.0,0.2552846074104309,0.866759717464447,0.866759717464447,1.0,1.0,-1.058693528175354,0.4525612890720367,0.6061322093009949,0.1950407922267913,0.0,0.0,0.5850804448127747,55.37668228149414,45.0,39.44110107421875,-12523.814453125,167.07711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,308.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.82421875,18000.0,0.0,0.0,0.282580554485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058656573295593,0.6058719754219055,-6.303545433183899e-06,0.0,0.0002867833536583,0.0,0.0,42.69692611694336,0.0,0.0,0.0,0.4074767529964447,4.0,0.0,1.0
574980,293.1459045410156,297.1499938964844,293.1499938964844,0.0804019123315811,-1926.354736328125,304.1496887207031,0.6821641325950623,0.1349489241838455,0.1229477822780609,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4773562848567962,0.050000000745058,0.0491935275495052,293.2720031738281,297.1499938964844,293.1499938964844,0.0344598777592182,-884.5841064453125,304.1620788574219,0.5664998292922974,0.0781108140945434,0.0564040653407573,293.172119140625,297.1499938964844,293.1499938964844,0.3430599570274353,-6425.18359375,304.1782531738281,0.9990000128746032,0.5032420754432678,0.4091776907444,293.326904296875,297.1499938964844,293.1499938964844,0.0059537915512919,-2147.962158203125,298.8096008300781,0.4773562848567962,0.050000000745058,0.2333529144525528,291.1835327148437,291.1499938964844,259.4266967773437,257.9578552246094,279.44677734375,294.358642578125,291.1846923828125,1.0,0.2513498067855835,0.8668547868728638,0.8668547868728638,1.0,1.0,-1.0453822612762451,0.4464666545391083,0.5989155769348145,0.1923843324184417,0.0,0.0,0.5783572196960449,53.20805740356445,48.0,29.59678840637207,-12385.271484375,159.45884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,308.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.93359375,18000.0,0.0,0.0,0.282171219587326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949680209159851,0.5949742794036865,-6.242647941689938e-06,0.0,0.0002863679255824,0.0,0.0,41.31767272949219,0.0,0.0,0.0,0.403649091720581,4.0,0.0,1.0
575040,293.1459045410156,297.1499938964844,293.1499938964844,0.0804019123315811,-1926.354736328125,304.1496887207031,0.6821641325950623,0.1349489241838455,0.1229477822780609,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4773562848567962,0.050000000745058,0.0491935275495052,293.2720031738281,297.1499938964844,293.1499938964844,0.0344598777592182,-884.5841064453125,304.1620788574219,0.5664998292922974,0.0781108140945434,0.0564040653407573,293.172119140625,297.1499938964844,293.1499938964844,0.3430599570274353,-6425.18359375,304.1782531738281,0.9990000128746032,0.5032420754432678,0.4091776907444,293.326904296875,297.1499938964844,293.1499938964844,0.0059537915512919,-2147.962158203125,298.8096008300781,0.4773562848567962,0.050000000745058,0.2333529144525528,291.1835327148437,291.1499938964844,259.4266967773437,257.9578552246094,279.44677734375,294.358642578125,291.1846923828125,1.0,0.2513498067855835,0.8668547868728638,0.8668547868728638,1.0,1.0,-1.0453822612762451,0.4464666545391083,0.5989155769348145,0.1923843324184417,0.0,0.0,0.5783572196960449,53.20805740356445,48.0,29.59678840637207,-12385.271484375,159.45884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,308.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.93359375,18000.0,0.0,0.0,0.282171219587326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949680209159851,0.5949742794036865,-6.242647941689938e-06,0.0,0.0002863679255824,0.0,0.0,41.31767272949219,0.0,0.0,0.0,0.403649091720581,4.0,0.0,1.0
575100,293.1451416015625,297.1499938964844,293.1499938964844,0.0805170163512229,-1928.4697265625,304.1495361328125,0.6840505599975586,0.135152131319046,0.1231016442179679,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.4785315096378326,0.050000000745058,0.0491707064211368,293.2698974609375,297.1499938964844,293.1499938964844,0.0334500595927238,-871.5371704101562,304.1617126464844,0.5645990371704102,0.0769800767302513,0.0555815771222114,293.1649169921875,297.1499938964844,293.1499938964844,0.3401740491390228,-6382.60107421875,304.1783447265625,0.9990000128746032,0.5043811202049255,0.4065232574939728,293.326171875,297.1499938964844,293.1499938964844,0.0059225419536232,-2138.466796875,298.781982421875,0.4785315096378326,0.050000000745058,0.2332446724176406,291.1859436035156,291.1499938964844,259.4161071777344,257.9503479003906,279.4322814941406,294.3323059082031,291.1859130859375,1.0,0.2501358985900879,0.8669022917747498,0.8669022917747498,1.0,1.0,-1.0412354469299316,0.444549560546875,0.5966858863830566,0.1916167587041854,0.0,0.0,0.5756925344467163,52.583152770996094,48.0,16.07244873046875,-12335.0439453125,157.2082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,308.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.9453125,18000.0,0.0,0.0,0.2817587554454803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891602635383606,0.5891664624214172,-6.201115411386127e-06,0.0,0.0002859492960851,0.0,0.0,40.54536056518555,0.0,0.0,0.0,0.4015311598777771,4.0,0.0,1.0
575160,293.14434814453125,297.1499938964844,293.1499938964844,0.0806740298867225,-1931.4100341796875,304.1493225097656,0.6854149699211121,0.1353693902492523,0.1232765242457389,294.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.4792746305465698,0.050000000745058,0.0491562262177467,293.2677001953125,297.1499938964844,293.1499938964844,0.0325046591460704,-859.2698974609375,304.16131591796875,0.5622571110725403,0.0758904069662094,0.05479446798563,293.1589050292969,297.1499938964844,293.1499938964844,0.3383095264434814,-6355.86669921875,304.17657470703125,0.9990000128746032,0.5053755044937134,0.4048295021057129,293.3253479003906,297.1499938964844,293.1499938964844,0.0058941077440977,-2130.0703125,298.7531433105469,0.4792746305465698,0.050000000745058,0.233175978064537,291.1846923828125,291.1499938964844,259.4054870605469,257.9427795410156,279.41864013671875,294.3096618652344,291.1840515136719,1.0,0.2493515312671661,0.8670318126678467,0.8670318126678467,1.0,1.0,-1.0383670330047607,0.443215936422348,0.5951510667800903,0.1911261528730392,0.0,0.0,0.5734958052635193,52.18472290039063,51.0,5.111808300018311,-12300.1181640625,155.7198944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740478515625,308.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18089.240234375,18000.0,0.0,0.0,0.2812427580356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584254264831543,0.5842604637145996,-6.163736998132663e-06,0.0,0.0002854256599675,0.0,0.0,39.88759994506836,0.0,0.0,0.0,0.3997025787830353,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0810789316892623,-1939.0638427734373,304.1488952636719,0.686738133430481,0.1358372867107391,0.1236800402402877,294.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4796534180641174,0.050000000745058,0.0491488389670848,293.26318359375,297.1499938964844,293.1499938964844,0.0307780373841524,-836.6625366210938,304.1604309082031,0.556429922580719,0.073823295533657,0.0533180497586727,293.1508178710937,297.1499938964844,293.1499938964844,0.3372413218021393,-6343.287109375,304.1694030761719,0.9990000128746032,0.506799578666687,0.4039621353149414,293.3236694335937,297.1499938964844,293.1499938964844,0.0058428654447197,-2115.43115234375,298.6933898925781,0.4796534180641174,0.050000000745058,0.2331409305334091,291.1757507324219,291.1499938964844,259.3840026855469,257.9274597167969,279.3939514160156,294.2745056152344,291.1742248535156,1.0,0.2489086836576461,0.8672908544540405,0.8672908544540405,1.0,1.0,-1.035985827445984,0.4420731961727142,0.593912661075592,0.1908470392227172,0.0,0.0,0.570580244064331,51.973907470703125,54.0,-10.577823638916016,-12268.1103515625,154.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,308.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8828125,18000.0,0.0,0.0,0.2800219655036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771130919456482,0.5771192312240601,-6.106509317760356e-06,0.0,0.0002841866808012,0.0,0.0,38.92681884765625,0.0,0.0,0.0,0.3970097601413727,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0810789316892623,-1939.0638427734373,304.1488952636719,0.686738133430481,0.1358372867107391,0.1236800402402877,294.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.4796534180641174,0.050000000745058,0.0491488389670848,293.26318359375,297.1499938964844,293.1499938964844,0.0307780373841524,-836.6625366210938,304.1604309082031,0.556429922580719,0.073823295533657,0.0533180497586727,293.1508178710937,297.1499938964844,293.1499938964844,0.3372413218021393,-6343.287109375,304.1694030761719,0.9990000128746032,0.506799578666687,0.4039621353149414,293.3236694335937,297.1499938964844,293.1499938964844,0.0058428654447197,-2115.43115234375,298.6933898925781,0.4796534180641174,0.050000000745058,0.2331409305334091,291.1757507324219,291.1499938964844,259.3840026855469,257.9274597167969,279.3939514160156,294.2745056152344,291.1742248535156,1.0,0.2489086836576461,0.8672908544540405,0.8672908544540405,1.0,1.0,-1.035985827445984,0.4420731961727142,0.593912661075592,0.1908470392227172,0.0,0.0,0.570580244064331,51.973907470703125,54.0,-10.577823638916016,-12268.1103515625,154.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33416748046875,308.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8828125,18000.0,0.0,0.0,0.2800219655036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771130919456482,0.5771192312240601,-6.106509317760356e-06,0.0,0.0002841866808012,0.0,0.0,38.92681884765625,0.0,0.0,0.0,0.3970097601413727,4.0,0.0,1.0
