time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1412048339844,297.1499938964844,293.1499938964844,0.0815700069069862,-1948.394287109375,304.1484375,0.6864778995513916,0.136333093047142,0.1241355761885643,294.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4788137376308441,0.050000000745058,0.0491652339696884,293.25860595703125,297.1499938964844,293.1499938964844,0.0292385388165712,-816.2692260742188,304.1595153808594,0.5493850111961365,0.0718849822878837,0.0519534423947334,293.1479187011719,297.1499938964844,293.1499938964844,0.3391594588756561,-6376.03173828125,304.1596984863281,0.9990000128746032,0.5073758363723755,0.4058814346790313,293.3220520019531,297.1499938964844,293.1499938964844,0.0057971244677901,-2102.8544921875,298.6314392089844,0.4788137376308441,0.050000000745058,0.2332186996936798,291.16094970703125,291.1499938964844,259.3623046875,257.911865234375,279.3720703125,294.2507629394531,291.15899658203125,1.0,0.2497097998857498,0.8675498962402344,0.8675498962402344,1.0,1.0,-1.037310242652893,0.4426173269748688,0.5946929454803467,0.1913292706012725,0.0,0.0,0.5700733661651611,52.408634185791016,57.0,-19.586280822753903,-12280.955078125,155.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765869140625,308.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.154296875,18000.0,0.0,0.0,0.2787675261497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742996335029602,0.5743057131767273,-6.078079877624987e-06,0.0,0.0002829136210493,0.0,0.0,38.52146530151367,0.0,0.0,0.0,0.3958881497383117,4.0,0.0,1.0
575400,293.1412048339844,297.1499938964844,293.1499938964844,0.0815700069069862,-1948.394287109375,304.1484375,0.6864778995513916,0.136333093047142,0.1241355761885643,294.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.4788137376308441,0.050000000745058,0.0491652339696884,293.25860595703125,297.1499938964844,293.1499938964844,0.0292385388165712,-816.2692260742188,304.1595153808594,0.5493850111961365,0.0718849822878837,0.0519534423947334,293.1479187011719,297.1499938964844,293.1499938964844,0.3391594588756561,-6376.03173828125,304.1596984863281,0.9990000128746032,0.5073758363723755,0.4058814346790313,293.3220520019531,297.1499938964844,293.1499938964844,0.0057971244677901,-2102.8544921875,298.6314392089844,0.4788137376308441,0.050000000745058,0.2332186996936798,291.16094970703125,291.1499938964844,259.3623046875,257.911865234375,279.3720703125,294.2507629394531,291.15899658203125,1.0,0.2497097998857498,0.8675498962402344,0.8675498962402344,1.0,1.0,-1.037310242652893,0.4426173269748688,0.5946929454803467,0.1913292706012725,0.0,0.0,0.5700733661651611,52.408634185791016,57.0,-19.586280822753903,-12280.955078125,155.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765869140625,308.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.154296875,18000.0,0.0,0.0,0.2787675261497497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742996335029602,0.5743057131767273,-6.078079877624987e-06,0.0,0.0002829136210493,0.0,0.0,38.52146530151367,0.0,0.0,0.0,0.3958881497383117,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821048840880394,-1958.563232421875,304.1480712890625,0.6849571466445923,0.1368409097194671,0.1246234625577926,294.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.476979911327362,0.050000000745058,0.0492008440196514,293.2540588378906,297.1499938964844,293.1499938964844,0.0275376420468091,-795.23681640625,304.1591796875,0.5414815545082092,0.0700557976961135,0.0506823994219303,293.14971923828125,297.1499938964844,293.1499938964844,0.3434634804725647,-6444.3486328125,304.1492919921875,0.9990000128746032,0.507072925567627,0.4100211262702942,293.3206481933594,297.1499938964844,293.1499938964844,0.0057546142488718,-2091.37109375,298.5684509277344,0.476979911327362,0.050000000745058,0.2333876192569732,291.1439819335937,291.1499938964844,259.3403625488281,257.8959655761719,279.3524475097656,294.236083984375,291.1419677734375,1.0,0.2515026926994324,0.8677125573158264,0.8677125573158264,1.0,1.0,-1.0415834188461304,0.4445025622844696,0.5970808863639832,0.1924054771661758,0.0,0.0,0.5720015168190002,53.36454772949219,60.0,-23.15842056274414,-12331.4140625,158.68878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,308.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.33203125,18000.0,0.0,0.0,0.2777372002601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761623382568359,0.576168417930603,-6.081860192352906e-06,0.0,0.0002818679495248,0.0,0.0,38.71100234985352,0.0,0.0,0.0,0.3964694440364837,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821048840880394,-1958.563232421875,304.1480712890625,0.6849571466445923,0.1368409097194671,0.1246234625577926,294.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.476979911327362,0.050000000745058,0.0492008440196514,293.2540588378906,297.1499938964844,293.1499938964844,0.0275376420468091,-795.23681640625,304.1591796875,0.5414815545082092,0.0700557976961135,0.0506823994219303,293.14971923828125,297.1499938964844,293.1499938964844,0.3434634804725647,-6444.3486328125,304.1492919921875,0.9990000128746032,0.507072925567627,0.4100211262702942,293.3206481933594,297.1499938964844,293.1499938964844,0.0057546142488718,-2091.37109375,298.5684509277344,0.476979911327362,0.050000000745058,0.2333876192569732,291.1439819335937,291.1499938964844,259.3403625488281,257.8959655761719,279.3524475097656,294.236083984375,291.1419677734375,1.0,0.2515026926994324,0.8677125573158264,0.8677125573158264,1.0,1.0,-1.0415834188461304,0.4445025622844696,0.5970808863639832,0.1924054771661758,0.0,0.0,0.5720015168190002,53.36454772949219,60.0,-23.15842056274414,-12331.4140625,158.68878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,308.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.33203125,18000.0,0.0,0.0,0.2777372002601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761623382568359,0.576168417930603,-6.081860192352906e-06,0.0,0.0002818679495248,0.0,0.0,38.71100234985352,0.0,0.0,0.0,0.3964694440364837,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.082656629383564,-1969.04345703125,304.1477966308594,0.6824690699577332,0.1373499184846878,0.1251294016838073,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4743007123470306,0.050000000745058,0.0492521710693836,293.2496032714844,297.1499938964844,293.1499938964844,0.0265693552792072,-779.5264282226562,304.1578063964844,0.5330811142921448,0.0683255046606063,0.0494935624301433,293.15557861328125,297.1499938964844,293.1499938964844,0.3496724963188171,-6540.466796875,304.13922119140625,0.9990000128746032,0.5058983564376831,0.4159153997898102,293.31951904296875,297.1499938964844,293.1499938964844,0.0057140523567795,-2080.4326171875,298.5050354003906,0.4743007123470306,0.050000000745058,0.2336310893297195,291.1269836425781,291.1499938964844,259.31817626953125,257.8797607421875,279.3345031738281,294.2286682128906,291.12506103515625,1.0,0.2540818154811859,0.8678752779960632,0.8678752779960632,1.0,1.0,-1.0481915473937988,0.4474563598632812,0.6007351875305176,0.1939551085233688,0.0,0.0,0.5762155652046204,54.746002197265625,63.0,-23.550323486328125,-12411.654296875,162.9805450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,308.260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.740234375,18000.0,0.0,0.0,0.2771659791469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825347900390625,0.5825408697128296,-6.117743851064006e-06,0.0,0.000281288230326,0.0,0.0,39.4848861694336,0.0,0.0,0.0,0.3987152874469757,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.082656629383564,-1969.04345703125,304.1477966308594,0.6824690699577332,0.1373499184846878,0.1251294016838073,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.4743007123470306,0.050000000745058,0.0492521710693836,293.2496032714844,297.1499938964844,293.1499938964844,0.0265693552792072,-779.5264282226562,304.1578063964844,0.5330811142921448,0.0683255046606063,0.0494935624301433,293.15557861328125,297.1499938964844,293.1499938964844,0.3496724963188171,-6540.466796875,304.13922119140625,0.9990000128746032,0.5058983564376831,0.4159153997898102,293.31951904296875,297.1499938964844,293.1499938964844,0.0057140523567795,-2080.4326171875,298.5050354003906,0.4743007123470306,0.050000000745058,0.2336310893297195,291.1269836425781,291.1499938964844,259.31817626953125,257.8797607421875,279.3345031738281,294.2286682128906,291.12506103515625,1.0,0.2540818154811859,0.8678752779960632,0.8678752779960632,1.0,1.0,-1.0481915473937988,0.4474563598632812,0.6007351875305176,0.1939551085233688,0.0,0.0,0.5762155652046204,54.746002197265625,63.0,-23.550323486328125,-12411.654296875,162.9805450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35382080078125,308.260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.740234375,18000.0,0.0,0.0,0.2771659791469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825347900390625,0.5825408697128296,-6.117743851064006e-06,0.0,0.000281288230326,0.0,0.0,39.4848861694336,0.0,0.0,0.0,0.3987152874469757,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829338505864143,-1974.3038330078125,304.147705078125,0.6809452772140503,0.1376029103994369,0.1253862082958221,294.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4726710915565491,0.050000000745058,0.0492828264832496,293.2474060058594,297.1499938964844,293.1499938964844,0.0259519312530756,-770.9768676757812,304.1575012207031,0.5288019180297852,0.0674950331449508,0.0489274896681308,293.1598205566406,297.1499938964844,293.1499938964844,0.3533659875392914,-6596.94091796875,304.13446044921875,0.9990000128746032,0.5049943327903748,0.4193967282772064,293.3190612792969,297.1499938964844,293.1499938964844,0.0056942063383758,-2075.051513671875,298.4732666015625,0.4726710915565491,0.050000000745058,0.2337765246629715,291.1188049316406,291.1499938964844,259.3069763183594,257.8715515136719,279.3260498046875,294.227294921875,291.1169738769531,1.0,0.2556118667125702,0.8679565787315369,0.8679565787315369,1.0,1.0,-1.0522098541259766,0.4492609798908233,0.6029488444328308,0.1948756873607635,0.0,0.0,0.5791147947311401,55.57182693481445,63.0,-23.032602310180664,-12460.888671875,165.58766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217468261719,308.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.587890625,18000.0,0.0,0.0,0.2771104872226715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873240232467651,0.587330162525177,-6.147435669845436e-06,0.0,0.000281231914414,0.0,0.0,40.08712005615234,0.0,0.0,0.0,0.4004389345645904,4.0,0.0,1.0
575760,293.13751220703125,297.1499938964844,293.1499938964844,0.0832101479172706,-1979.5421142578125,304.1476135253906,0.6792750358581543,0.1378544270992279,0.1256445497274398,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.4708541929721832,0.050000000745058,0.0493163987994194,293.2452392578125,297.1499938964844,293.1499938964844,0.0253777746111154,-762.7841186523438,304.1571655273437,0.5245243310928345,0.0666886493563652,0.0483798161149024,293.1648254394531,297.1499938964844,293.1499938964844,0.357392817735672,-6658.0830078125,304.1299743652344,0.9990000128746032,0.5038862824440002,0.4231761693954468,293.31866455078125,297.1499938964844,293.1499938964844,0.0056745540350675,-2069.689453125,298.4415283203125,0.4708541929721832,0.050000000745058,0.2339357733726501,291.1109924316406,291.1499938964844,259.29571533203125,257.8632507324219,279.3180236816406,294.227294921875,291.1092834472656,1.0,0.2572770118713379,0.8680024743080139,0.8680024743080139,1.0,1.0,-1.05663001537323,0.4512484669685364,0.6053814888000488,0.1958773136138916,0.0,0.0,0.582499086856842,56.47639465332031,66.0,-22.19432258605957,-12515.2412109375,168.46832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793273925781,308.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17901.95703125,18000.0,0.0,0.0,0.2772327363491058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931241512298584,0.593130350112915,-6.18479907643632e-06,0.0,0.0002813559840433,0.0,0.0,40.8314094543457,0.0,0.0,0.0,0.40254807472229,4.0,0.0,1.0
575820,293.1365966796875,297.1499938964844,293.1499938964844,0.0837587937712669,-1989.9298095703125,304.1474914550781,0.6756045818328857,0.1383562237024307,0.1261659860610962,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.4666508436203003,0.050000000745058,0.0493912175297737,293.2406311035156,297.1499938964844,293.1499938964844,0.0243310555815696,-747.5738525390625,304.1565246582031,0.5162222981452942,0.0652095675468444,0.0473653525114059,293.1768493652344,297.1499938964844,293.1499938964844,0.3662970066070556,-6791.99658203125,304.1218566894531,0.9990000128746032,0.501080334186554,0.4314797520637512,293.3180847167969,297.1499938964844,293.1499938964844,0.0056356405839324,-2058.953125,298.37811279296875,0.4666508436203003,0.050000000745058,0.234290674328804,291.0965881347656,291.1499938964844,259.27301025390625,257.84637451171875,279.3020324707031,294.22955322265625,291.0950622558594,1.0,0.2609512507915497,0.8680942058563232,0.8680942058563232,1.0,1.0,-1.066519856452942,0.4557065069675445,0.6108133792877197,0.1980996429920196,0.0,0.0,0.5906077027320862,58.49303436279297,54.0,-20.13155937194824,-12637.708984375,174.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.318359375,18000.0,0.0,0.0,0.2780664563179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075931787490845,0.6075994968414307,-6.282237791310763e-06,0.0,0.0002822020906023,0.0,0.0,42.74758529663086,0.0,0.0,0.0,0.4078850746154785,4.0,0.0,1.0
575880,293.1365966796875,297.1499938964844,293.1499938964844,0.0837587937712669,-1989.9298095703125,304.1474914550781,0.6756045818328857,0.1383562237024307,0.1261659860610962,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.4666508436203003,0.050000000745058,0.0493912175297737,293.2406311035156,297.1499938964844,293.1499938964844,0.0243310555815696,-747.5738525390625,304.1565246582031,0.5162222981452942,0.0652095675468444,0.0473653525114059,293.1768493652344,297.1499938964844,293.1499938964844,0.3662970066070556,-6791.99658203125,304.1218566894531,0.9990000128746032,0.501080334186554,0.4314797520637512,293.3180847167969,297.1499938964844,293.1499938964844,0.0056356405839324,-2058.953125,298.37811279296875,0.4666508436203003,0.050000000745058,0.234290674328804,291.0965881347656,291.1499938964844,259.27301025390625,257.84637451171875,279.3020324707031,294.22955322265625,291.0950622558594,1.0,0.2609512507915497,0.8680942058563232,0.8680942058563232,1.0,1.0,-1.066519856452942,0.4557065069675445,0.6108133792877197,0.1980996429920196,0.0,0.0,0.5906077027320862,58.49303436279297,54.0,-20.13155937194824,-12637.708984375,174.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1660461425781,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17866.318359375,18000.0,0.0,0.0,0.2780664563179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075931787490845,0.6075994968414307,-6.282237791310763e-06,0.0,0.0002822020906023,0.0,0.0,42.74758529663086,0.0,0.0,0.0,0.4078850746154785,4.0,0.0,1.0
575940,293.1355285644531,297.1499938964844,293.1499938964844,0.0841334164142608,-1996.8194580078125,304.1477355957031,0.6781971454620361,0.1389137208461761,0.1266212463378906,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.4682581126689911,0.050000000745058,0.0493630915880203,293.2353515625,297.1499938964844,293.1499938964844,0.0233529489487409,-732.8153076171875,304.1559753417969,0.5137454271316528,0.0639772564172744,0.0464397594332695,293.18389892578125,297.1499938964844,293.1499938964844,0.3638530373573303,-6749.64208984375,304.13592529296875,0.9990000128746032,0.4989381432533264,0.4283787608146667,293.31744384765625,297.1499938964844,293.1499938964844,0.00558144133538,-2041.9075927734373,298.321533203125,0.4682581126689911,0.050000000745058,0.2341572493314743,291.09686279296875,291.1499938964844,259.25,257.8291015625,279.2894592285156,294.2146301269531,291.0995483398437,1.0,0.2590000629425049,0.8681859374046326,0.8681859374046326,1.0,1.0,-1.0620477199554443,0.4535742402076721,0.6084734201431274,0.1974360942840576,0.0,0.0,0.5981274247169495,57.73323440551758,42.0,9.017827987670898,-12667.08203125,172.29360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361328125,308.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17858.875,18000.0,0.0,0.0,0.2795654833316803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240341067314148,0.6240405440330505,-6.403517090802779e-06,0.0,0.0002837234351318,0.0,0.0,45.04935836791992,0.0,0.0,0.0,0.4140428006649017,4.0,0.0,1.0
576000,293.1355285644531,297.1499938964844,293.1499938964844,0.0841334164142608,-1996.8194580078125,304.1477355957031,0.6781971454620361,0.1389137208461761,0.1266212463378906,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.4682581126689911,0.050000000745058,0.0493630915880203,293.2353515625,297.1499938964844,293.1499938964844,0.0233529489487409,-732.8153076171875,304.1559753417969,0.5137454271316528,0.0639772564172744,0.0464397594332695,293.18389892578125,297.1499938964844,293.1499938964844,0.3638530373573303,-6749.64208984375,304.13592529296875,0.9990000128746032,0.4989381432533264,0.4283787608146667,293.31744384765625,297.1499938964844,293.1499938964844,0.00558144133538,-2041.9075927734373,298.321533203125,0.4682581126689911,0.050000000745058,0.2341572493314743,291.09686279296875,291.1499938964844,259.25,257.8291015625,279.2894592285156,294.2146301269531,291.0995483398437,1.0,0.2590000629425049,0.8681859374046326,0.8681859374046326,1.0,1.0,-1.0620477199554443,0.4535742402076721,0.6084734201431274,0.1974360942840576,0.0,0.0,0.5981274247169495,57.73323440551758,42.0,9.017827987670898,-12667.08203125,172.29360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361328125,308.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17858.875,18000.0,0.0,0.0,0.2795654833316803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240341067314148,0.6240405440330505,-6.403517090802779e-06,0.0,0.0002837234351318,0.0,0.0,45.04935836791992,0.0,0.0,0.0,0.4140428006649017,4.0,0.0,1.0
576060,293.1341247558594,297.1499938964844,293.1499938964844,0.0842607915401458,-1998.631591796875,304.14825439453125,0.6866751909255981,0.1395597606897354,0.1270680874586105,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4746608436107635,0.050000000745058,0.0492453090846538,293.2297058105469,297.1499938964844,293.1499938964844,0.0224011670798063,-717.691162109375,304.15557861328125,0.5163650512695312,0.0629628449678421,0.0456037148833274,293.17559814453125,297.1499938964844,293.1499938964844,0.3502321541309356,-6537.51416015625,304.1635131835937,0.9990000128746032,0.4997312128543854,0.4151349365711212,293.3163757324219,297.1499938964844,293.1499938964844,0.0055089355446398,-2016.4158935546875,298.28143310546875,0.4746608436107635,0.050000000745058,0.2335985451936721,291.1305236816406,291.1499938964844,259.2225036621094,257.8077392578125,279.26495361328125,294.1577453613281,291.13525390625,1.0,0.2527939081192016,0.8682751059532166,0.8682751059532166,1.0,1.0,-1.0448768138885498,0.4456213712692261,0.5992555022239685,0.194228395819664,0.0,0.0,0.5986626744270325,54.55403900146485,45.0,42.39016342163086,-12566.4150390625,161.71072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463806152344,308.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.04296875,18000.0,0.0,0.0,0.2811197936534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305392980575562,0.6305457353591919,-6.475276677520014e-06,0.0,0.0002853008627425,0.0,0.0,46.11605072021485,0.0,0.0,0.0,0.4166985154151916,4.0,0.0,1.0
576120,293.1341247558594,297.1499938964844,293.1499938964844,0.0842607915401458,-1998.631591796875,304.14825439453125,0.6866751909255981,0.1395597606897354,0.1270680874586105,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4746608436107635,0.050000000745058,0.0492453090846538,293.2297058105469,297.1499938964844,293.1499938964844,0.0224011670798063,-717.691162109375,304.15557861328125,0.5163650512695312,0.0629628449678421,0.0456037148833274,293.17559814453125,297.1499938964844,293.1499938964844,0.3502321541309356,-6537.51416015625,304.1635131835937,0.9990000128746032,0.4997312128543854,0.4151349365711212,293.3163757324219,297.1499938964844,293.1499938964844,0.0055089355446398,-2016.4158935546875,298.28143310546875,0.4746608436107635,0.050000000745058,0.2335985451936721,291.1305236816406,291.1499938964844,259.2225036621094,257.8077392578125,279.26495361328125,294.1577453613281,291.13525390625,1.0,0.2527939081192016,0.8682751059532166,0.8682751059532166,1.0,1.0,-1.0448768138885498,0.4456213712692261,0.5992555022239685,0.194228395819664,0.0,0.0,0.5986626744270325,54.55403900146485,45.0,42.39016342163086,-12566.4150390625,161.71072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463806152344,308.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.04296875,18000.0,0.0,0.0,0.2811197936534881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305392980575562,0.6305457353591919,-6.475276677520014e-06,0.0,0.0002853008627425,0.0,0.0,46.11605072021485,0.0,0.0,0.0,0.4166985154151916,4.0,0.0,1.0
576180,293.1325988769531,297.1499938964844,293.1499938964844,0.0844980403780937,-2002.5833740234373,304.1484375,0.6930109858512878,0.1402709335088729,0.1276223063468933,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4786141216754913,0.050000000745058,0.0491691194474697,293.2237548828125,297.1499938964844,293.1499938964844,0.0216610878705978,-705.5961303710938,304.1549377441406,0.5177408456802368,0.0621484331786632,0.0449445880949497,293.1588439941406,297.1499938964844,293.1499938964844,0.3404851257801056,-6388.96435546875,304.1747436523437,0.9990000128746032,0.5024808049201965,0.4063356816768646,293.3147277832031,297.1499938964844,293.1499938964844,0.0054432777687907,-1993.3309326171875,298.2430114746094,0.4786141216754913,0.050000000745058,0.2332371324300766,291.1629333496094,291.1499938964844,259.18670654296875,257.77880859375,279.2235717773437,294.08428955078125,291.16455078125,1.0,0.249203011393547,0.8683643341064453,0.8683643341064453,1.0,1.0,-1.0336589813232422,0.4403939843177795,0.5932649970054626,0.1922509223222732,0.0,0.0,0.5944525599479675,52.49955749511719,48.0,34.29804229736328,-12466.21875,154.99478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,308.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.69921875,18000.0,0.0,0.0,0.2821837663650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250487565994263,0.625055193901062,-6.455272341554519e-06,0.0,0.0002863806439563,0.0,0.0,45.444610595703125,0.0,0.0,0.0,0.4148648679256439,4.0,0.0,1.0
576240,293.1325988769531,297.1499938964844,293.1499938964844,0.0844980403780937,-2002.5833740234373,304.1484375,0.6930109858512878,0.1402709335088729,0.1276223063468933,294.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.4786141216754913,0.050000000745058,0.0491691194474697,293.2237548828125,297.1499938964844,293.1499938964844,0.0216610878705978,-705.5961303710938,304.1549377441406,0.5177408456802368,0.0621484331786632,0.0449445880949497,293.1588439941406,297.1499938964844,293.1499938964844,0.3404851257801056,-6388.96435546875,304.1747436523437,0.9990000128746032,0.5024808049201965,0.4063356816768646,293.3147277832031,297.1499938964844,293.1499938964844,0.0054432777687907,-1993.3309326171875,298.2430114746094,0.4786141216754913,0.050000000745058,0.2332371324300766,291.1629333496094,291.1499938964844,259.18670654296875,257.77880859375,279.2235717773437,294.08428955078125,291.16455078125,1.0,0.249203011393547,0.8683643341064453,0.8683643341064453,1.0,1.0,-1.0336589813232422,0.4403939843177795,0.5932649970054626,0.1922509223222732,0.0,0.0,0.5944525599479675,52.49955749511719,48.0,34.29804229736328,-12466.21875,154.99478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,308.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.69921875,18000.0,0.0,0.0,0.2821837663650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250487565994263,0.625055193901062,-6.455272341554519e-06,0.0,0.0002863806439563,0.0,0.0,45.444610595703125,0.0,0.0,0.0,0.4148648679256439,4.0,0.0,1.0
576300,293.1318054199219,297.1499938964844,293.1499938964844,0.084732599556446,-2006.9053955078125,304.1482849121094,0.6951603889465332,0.140649989247322,0.1279344707727432,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4797237515449524,0.050000000745058,0.0491474717855453,293.220703125,297.1499938964844,293.1499938964844,0.0213898345828056,-701.187255859375,304.154541015625,0.5178006291389465,0.0618143863976001,0.0446774698793888,293.15155029296875,297.1499938964844,293.1499938964844,0.3377005755901336,-6347.5791015625,304.1752624511719,0.9990000128746032,0.5038047432899475,0.4038008153438568,293.3136901855469,297.1499938964844,293.1499938964844,0.0054162461310625,-1984.496337890625,298.2191162109375,0.4797237515449524,0.050000000745058,0.2331344336271286,291.1671142578125,291.1499938964844,259.16583251953125,257.7616577148437,279.20245361328125,294.0533142089844,291.16748046875,1.0,0.248145505785942,0.8684089183807373,0.8684089183807373,1.0,1.0,-1.0305204391479492,0.4389016926288605,0.5916187763214111,0.1917851567268371,0.0,0.0,0.592860221862793,51.91842651367188,48.0,20.674495697021484,-12434.919921875,153.12660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,308.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6796875,18000.0,0.0,0.0,0.282518982887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6214261651039124,0.6214326024055481,-6.429430868593045e-06,0.0,0.0002867208677344,0.0,0.0,44.93373489379883,0.0,0.0,0.0,0.4135394096374511,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850134640932083,-2012.1484375,304.1481018066406,0.696784257888794,0.1410446465015411,0.128268763422966,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4804162085056305,0.050000000745058,0.0491339340806007,293.21759033203125,297.1499938964844,293.1499938964844,0.0211688391864299,-697.6046142578125,304.15411376953125,0.5175689458847046,0.0615276508033275,0.0444499813020229,293.1453857421875,297.1499938964844,293.1499938964844,0.3359253108501434,-6321.92578125,304.17388916015625,0.9990000128746032,0.5049950480461121,0.402207612991333,293.3125915527344,297.1499938964844,293.1499938964844,0.005391888320446,-1976.779052734375,298.1937866210937,0.4804162085056305,0.050000000745058,0.2330702245235443,291.1672668457031,291.1499938964844,259.14312744140625,257.7428283691406,279.1815185546875,294.02642822265625,291.1669006347656,1.0,0.2475098669528961,0.8685364723205566,0.8685364723205566,1.0,1.0,-1.0286422967910769,0.4379880130290985,0.5906542539596558,0.1915810853242874,0.0,0.0,0.5916813611984253,51.557430267333984,51.0,9.143800735473633,-12419.0380859375,151.99012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95513916015625,308.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8125,18000.0,0.0,0.0,0.2827496230602264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185153126716614,0.6185217499732971,-6.405960903066443e-06,0.0,0.0002869549207389,0.0,0.0,44.51057434082031,0.0,0.0,0.0,0.4124314486980438,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0856773108243942,-2024.6475830078125,304.1476135253906,0.6986252665519714,0.1418724805116653,0.1289950013160705,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.480726957321167,0.050000000745058,0.0491278544068336,293.2113342285156,297.1499938964844,293.1499938964844,0.0208546295762062,-692.5556640625,304.1532592773437,0.5163677930831909,0.0610848665237426,0.0441054180264472,293.1369323730469,297.1499938964844,293.1499938964844,0.335000216960907,-6311.12255859375,304.1673583984375,0.9990000128746032,0.5068358182907104,0.4014901518821716,293.310302734375,297.1499938964844,293.1499938964844,0.0053484844975173,-1963.5372314453125,298.1405944824219,0.480726957321167,0.050000000745058,0.233041375875473,291.1601867675781,291.1499938964844,259.0923156738281,257.70025634765625,279.1404113769531,293.9840393066406,291.1588134765625,1.0,0.2473438829183578,0.8687916994094849,0.8687916994094849,1.0,1.0,-1.028195858001709,0.4376720786094665,0.5905238389968872,0.191841647028923,0.0,0.0,0.5907058715820312,51.40543746948242,54.0,-7.933857440948486,-12426.66796875,151.60488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,308.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.712890625,18000.0,0.0,0.0,0.2830027043819427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150937080383301,0.615100085735321,-6.374200893333182e-06,0.0,0.0002872117911465,0.0,0.0,43.992950439453125,0.0,0.0,0.0,0.4110848009586334,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0856773108243942,-2024.6475830078125,304.1476135253906,0.6986252665519714,0.1418724805116653,0.1289950013160705,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.480726957321167,0.050000000745058,0.0491278544068336,293.2113342285156,297.1499938964844,293.1499938964844,0.0208546295762062,-692.5556640625,304.1532592773437,0.5163677930831909,0.0610848665237426,0.0441054180264472,293.1369323730469,297.1499938964844,293.1499938964844,0.335000216960907,-6311.12255859375,304.1673583984375,0.9990000128746032,0.5068358182907104,0.4014901518821716,293.310302734375,297.1499938964844,293.1499938964844,0.0053484844975173,-1963.5372314453125,298.1405944824219,0.480726957321167,0.050000000745058,0.233041375875473,291.1601867675781,291.1499938964844,259.0923156738281,257.70025634765625,279.1404113769531,293.9840393066406,291.1588134765625,1.0,0.2473438829183578,0.8687916994094849,0.8687916994094849,1.0,1.0,-1.028195858001709,0.4376720786094665,0.5905238389968872,0.191841647028923,0.0,0.0,0.5907058715820312,51.40543746948242,54.0,-7.933857440948486,-12426.66796875,151.60488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,308.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.712890625,18000.0,0.0,0.0,0.2830027043819427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150937080383301,0.615100085735321,-6.374200893333182e-06,0.0,0.0002872117911465,0.0,0.0,43.992950439453125,0.0,0.0,0.0,0.4110848009586334,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864399522542953,-2039.0869140625,304.14715576171875,0.6988891363143921,0.1427353918552398,0.12977896630764,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4798544943332672,0.050000000745058,0.04914490878582,293.2051086425781,297.1499938964844,293.1499938964844,0.0206801556050777,-689.8517456054688,304.1524658203125,0.5143986940383911,0.0607932731509208,0.0438883118331432,293.1335754394531,297.1499938964844,293.1499938964844,0.3370151817798614,-6345.09912109375,304.1581726074219,0.9990000128746032,0.5078564882278442,0.403500497341156,293.3080139160156,297.1499938964844,293.1499938964844,0.0053104003891348,-1952.437255859375,298.0848999023437,0.4798544943332672,0.050000000745058,0.2331222891807556,291.1463623046875,291.1499938964844,259.0348205566406,257.651611328125,279.09991455078125,293.95465087890625,291.1444702148437,1.0,0.2483983188867569,0.8690468668937683,0.8690468668937683,1.0,1.0,-1.031405687332153,0.439027339220047,0.5923783183097839,0.1928353011608123,0.0,0.0,0.59206622838974,51.881683349609375,57.0,-18.2178955078125,-12481.1591796875,153.30084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,308.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.2831768989562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158916354179382,0.6158980131149292,-6.371311883413e-06,0.0,0.0002873885387089,0.0,0.0,44.05586624145508,0.0,0.0,0.0,0.4113051891326904,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864399522542953,-2039.0869140625,304.14715576171875,0.6988891363143921,0.1427353918552398,0.12977896630764,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.4798544943332672,0.050000000745058,0.04914490878582,293.2051086425781,297.1499938964844,293.1499938964844,0.0206801556050777,-689.8517456054688,304.1524658203125,0.5143986940383911,0.0607932731509208,0.0438883118331432,293.1335754394531,297.1499938964844,293.1499938964844,0.3370151817798614,-6345.09912109375,304.1581726074219,0.9990000128746032,0.5078564882278442,0.403500497341156,293.3080139160156,297.1499938964844,293.1499938964844,0.0053104003891348,-1952.437255859375,298.0848999023437,0.4798544943332672,0.050000000745058,0.2331222891807556,291.1463623046875,291.1499938964844,259.0348205566406,257.651611328125,279.09991455078125,293.95465087890625,291.1444702148437,1.0,0.2483983188867569,0.8690468668937683,0.8690468668937683,1.0,1.0,-1.031405687332153,0.439027339220047,0.5923783183097839,0.1928353011608123,0.0,0.0,0.59206622838974,51.881683349609375,57.0,-18.2178955078125,-12481.1591796875,153.30084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,308.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.564453125,18000.0,0.0,0.0,0.2831768989562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158916354179382,0.6158980131149292,-6.371311883413e-06,0.0,0.0002873885387089,0.0,0.0,44.05586624145508,0.0,0.0,0.0,0.4113051891326904,4.0,0.0,1.0
576660,293.12603759765625,297.1499938964844,293.1499938964844,0.0872584879398346,-2054.610107421875,304.146728515625,0.6978911757469177,0.143617570400238,0.1306014358997345,294.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4780140221118927,0.050000000745058,0.0491807796061039,293.1990051269531,297.1499938964844,293.1499938964844,0.0206155888736248,-688.9939575195312,304.1517639160156,0.5118908286094666,0.0606312043964862,0.0437792800366878,293.1348876953125,297.1499938964844,293.1499938964844,0.3413951098918915,-6414.44921875,304.1481628417969,0.9990000128746032,0.5080168843269348,0.4076959192752838,293.3059387207031,297.1499938964844,293.1499938964844,0.0052755242213606,-1942.53759765625,298.02801513671875,0.4780140221118927,0.050000000745058,0.2332924455404281,291.12957763671875,291.1499938964844,258.97125244140625,257.5973815917969,279.0597839355469,293.935791015625,291.1275329589844,1.0,0.2504308819770813,0.8692032098770142,0.8692032098770142,1.0,1.0,-1.037544012069702,0.4417189359664917,0.5958250761032104,0.194410890340805,0.0,0.0,0.595894992351532,52.86861038208008,60.0,-22.899721145629883,-12575.4755859375,156.7030792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439147949219,308.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.36328125,18000.0,0.0,0.0,0.2835153341293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62154221534729,0.621548593044281,-6.403775842045434e-06,0.0,0.0002877320221159,0.0,0.0,44.80084228515625,0.0,0.0,0.0,0.413353681564331,4.0,0.0,1.0
576720,293.12603759765625,297.1499938964844,293.1499938964844,0.0872584879398346,-2054.610107421875,304.146728515625,0.6978911757469177,0.143617570400238,0.1306014358997345,294.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4780140221118927,0.050000000745058,0.0491807796061039,293.1990051269531,297.1499938964844,293.1499938964844,0.0206155888736248,-688.9939575195312,304.1517639160156,0.5118908286094666,0.0606312043964862,0.0437792800366878,293.1348876953125,297.1499938964844,293.1499938964844,0.3413951098918915,-6414.44921875,304.1481628417969,0.9990000128746032,0.5080168843269348,0.4076959192752838,293.3059387207031,297.1499938964844,293.1499938964844,0.0052755242213606,-1942.53759765625,298.02801513671875,0.4780140221118927,0.050000000745058,0.2332924455404281,291.12957763671875,291.1499938964844,258.97125244140625,257.5973815917969,279.0597839355469,293.935791015625,291.1275329589844,1.0,0.2504308819770813,0.8692032098770142,0.8692032098770142,1.0,1.0,-1.037544012069702,0.4417189359664917,0.5958250761032104,0.194410890340805,0.0,0.0,0.595894992351532,52.86861038208008,60.0,-22.899721145629883,-12575.4755859375,156.7030792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439147949219,308.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.36328125,18000.0,0.0,0.0,0.2835153341293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62154221534729,0.621548593044281,-6.403775842045434e-06,0.0,0.0002877320221159,0.0,0.0,44.80084228515625,0.0,0.0,0.0,0.413353681564331,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881044045090675,-2070.65185546875,304.1464233398437,0.6959202289581299,0.1445077806711197,0.1314479410648346,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4753558337688446,0.050000000745058,0.0492320470511913,293.1931457519531,297.1499938964844,293.1499938964844,0.0206410810351371,-689.638427734375,304.151123046875,0.5090534090995789,0.0605828836560249,0.0437636077404022,293.1402282714844,297.1499938964844,293.1499938964844,0.3476641476154327,-6511.45068359375,304.1383361816406,0.9990000128746032,0.5073232054710388,0.4136178195476532,293.3041076660156,297.1499938964844,293.1499938964844,0.0052426378242671,-1933.28857421875,297.9706726074219,0.4753558337688446,0.050000000745058,0.2335356473922729,291.11212158203125,291.1499938964844,258.902099609375,257.5380859375,279.0196228027344,293.92559814453125,291.1101379394531,1.0,0.2532382905483246,0.86935955286026,0.86935955286026,1.0,1.0,-1.046001672744751,0.4454759657382965,0.6005256772041321,0.196453183889389,0.0,0.0,0.6021084785461426,54.27300262451172,63.0,-24.1755313873291,-12701.7548828125,161.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,308.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.171875,18000.0,0.0,0.0,0.2842437624931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320777535438538,0.6320842504501343,-6.473759185610106e-06,0.0,0.0002884712594095,0.0,0.0,46.26448059082031,0.0,0.0,0.0,0.4172832071781158,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881044045090675,-2070.65185546875,304.1464233398437,0.6959202289581299,0.1445077806711197,0.1314479410648346,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4753558337688446,0.050000000745058,0.0492320470511913,293.1931457519531,297.1499938964844,293.1499938964844,0.0206410810351371,-689.638427734375,304.151123046875,0.5090534090995789,0.0605828836560249,0.0437636077404022,293.1402282714844,297.1499938964844,293.1499938964844,0.3476641476154327,-6511.45068359375,304.1383361816406,0.9990000128746032,0.5073232054710388,0.4136178195476532,293.3041076660156,297.1499938964844,293.1499938964844,0.0052426378242671,-1933.28857421875,297.9706726074219,0.4753558337688446,0.050000000745058,0.2335356473922729,291.11212158203125,291.1499938964844,258.902099609375,257.5380859375,279.0196228027344,293.92559814453125,291.1101379394531,1.0,0.2532382905483246,0.86935955286026,0.86935955286026,1.0,1.0,-1.046001672744751,0.4454759657382965,0.6005256772041321,0.196453183889389,0.0,0.0,0.6021084785461426,54.27300262451172,63.0,-24.1755313873291,-12701.7548828125,161.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,308.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.171875,18000.0,0.0,0.0,0.2842437624931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320777535438538,0.6320842504501343,-6.473759185610106e-06,0.0,0.0002884712594095,0.0,0.0,46.26448059082031,0.0,0.0,0.0,0.4172832071781158,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885322764515876,-2078.761962890625,304.14630126953125,0.6946491003036499,0.1449537277221679,0.1318770945072174,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.4737472832202911,0.050000000745058,0.049262598156929,293.1902770996094,297.1499938964844,293.1499938964844,0.0206838138401508,-690.4563598632812,304.1508483886719,0.5075677633285522,0.0605981647968292,0.043787594884634,293.14422607421875,297.1499938964844,293.1499938964844,0.3513862192630768,-6568.37060546875,304.1336975097656,0.9990000128746032,0.5066637992858887,0.4171066582202911,293.30328369140625,297.1499938964844,293.1499938964844,0.0052266716957092,-1928.7958984375,297.94195556640625,0.4737472832202911,0.050000000745058,0.2336805611848831,291.1035461425781,291.1499938964844,258.8656005859375,257.50665283203125,278.9994812011719,293.9232788085937,291.1015930175781,1.0,0.2548799216747284,0.8694376945495605,0.8694376945495605,1.0,1.0,-1.0509432554244995,0.4476830959320068,0.6032601594924927,0.1976186633110046,0.0,0.0,0.6060686111450195,55.10839080810547,63.0,-24.051963806152344,-12774.8037109375,164.4004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,308.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.51953125,18000.0,0.0,0.0,0.2848137319087982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391463279724121,0.6391528248786926,-6.523201591335237e-06,0.0,0.0002890497271437,0.0,0.0,47.27693939208984,0.0,0.0,0.0,0.4199566543102264,4.0,0.0,1.0
576960,293.1234130859375,297.1499938964844,293.1499938964844,0.0889614224433898,-2086.89208984375,304.14617919921875,0.6932265758514404,0.1453995406627655,0.1323090642690658,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.4719593822956085,0.050000000745058,0.0492960177361965,293.1874694824219,297.1499938964844,293.1499938964844,0.020745126530528,-691.5780029296875,304.15057373046875,0.5060640573501587,0.0606385543942451,0.0438315011560916,293.14898681640625,297.1499938964844,293.1499938964844,0.3554416298866272,-6629.96923828125,304.1293029785156,0.9990000128746032,0.5058024525642395,0.4208900034427643,293.30255126953125,297.1499938964844,293.1499938964844,0.0052109532989561,-1924.3587646484373,297.9132385253906,0.4719593822956085,0.050000000745058,0.2338390797376632,291.0951538085937,291.1499938964844,258.82794189453125,257.4741516113281,278.9794006347656,293.9226379394531,291.09326171875,1.0,0.2566549777984619,0.8694776296615601,0.8694776296615601,1.0,1.0,-1.0562855005264282,0.4500736594200134,0.60621178150177,0.1988640427589416,0.0,0.0,0.6105659008026123,56.021446228027344,66.0,-23.587947845458984,-12853.458984375,167.55178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,308.20513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.947265625,18000.0,0.0,0.0,0.2855468094348907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473831534385681,0.6473897695541382,-6.582446985703427e-06,0.0,0.0002897937083616,0.0,0.0,48.48309326171875,0.0,0.0,0.0,0.4230999052524566,4.0,0.0,1.0
577020,293.1223449707031,297.1499938964844,293.1499938964844,0.089819498360157,-2103.1328125,304.1460266113281,0.6900284290313721,0.1462900042533874,0.1331793218851089,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.467840164899826,0.050000000745058,0.0493704229593277,293.1820373535156,297.1499938964844,293.1499938964844,0.0209210831671953,-694.681396484375,304.15008544921875,0.5030686855316162,0.0607926435768604,0.0439766719937324,293.1605224609375,297.1499938964844,293.1499938964844,0.3644016683101654,-6764.81298828125,304.12127685546875,0.9990000128746032,0.503495991230011,0.4291935563087463,293.3013000488281,297.1499938964844,293.1499938964844,0.0051799919456243,-1915.54443359375,297.8559875488281,0.467840164899826,0.050000000745058,0.2341920286417007,291.0793151855469,291.1499938964844,258.74932861328125,257.4061279296875,278.9393615722656,293.9261169433594,291.07763671875,1.0,0.2605411112308502,0.8695575594902039,0.8695575594902039,1.0,1.0,-1.0679831504821775,0.455325037240982,0.6126580834388733,0.2015635371208191,0.0,0.0,0.6210594177246094,58.05226135253906,69.0,-21.97353744506836,-13025.189453125,174.6033172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84967041015625,308.18182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.40625,18000.0,0.0,0.0,0.2875587344169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672296524047852,0.6672363877296448,-6.730808308930136e-06,0.0,0.0002918355748988,0.0,0.0,51.49911880493164,0.0,0.0,0.0,0.430778443813324,4.0,0.0,1.0
577080,293.1223449707031,297.1499938964844,293.1499938964844,0.089819498360157,-2103.1328125,304.1460266113281,0.6900284290313721,0.1462900042533874,0.1331793218851089,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809631347656,0.467840164899826,0.050000000745058,0.0493704229593277,293.1820373535156,297.1499938964844,293.1499938964844,0.0209210831671953,-694.681396484375,304.15008544921875,0.5030686855316162,0.0607926435768604,0.0439766719937324,293.1605224609375,297.1499938964844,293.1499938964844,0.3644016683101654,-6764.81298828125,304.12127685546875,0.9990000128746032,0.503495991230011,0.4291935563087463,293.3013000488281,297.1499938964844,293.1499938964844,0.0051799919456243,-1915.54443359375,297.8559875488281,0.467840164899826,0.050000000745058,0.2341920286417007,291.0793151855469,291.1499938964844,258.74932861328125,257.4061279296875,278.9393615722656,293.9261169433594,291.07763671875,1.0,0.2605411112308502,0.8695575594902039,0.8695575594902039,1.0,1.0,-1.0679831504821775,0.455325037240982,0.6126580834388733,0.2015635371208191,0.0,0.0,0.6210594177246094,58.05226135253906,69.0,-21.97353744506836,-13025.189453125,174.6033172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84967041015625,308.18182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.40625,18000.0,0.0,0.0,0.2875587344169616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672296524047852,0.6672363877296448,-6.730808308930136e-06,0.0,0.0002918355748988,0.0,0.0,51.49911880493164,0.0,0.0,0.0,0.430778443813324,4.0,0.0,1.0
