time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1214294433594,297.1499938964844,293.1499938964844,0.0906733572483062,-2119.269287109375,304.1459350585937,0.6865045428276062,0.1471790224313736,0.1340563148260116,294.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.4629486799240112,0.050000000745058,0.049453429877758,293.1766052246094,297.1499938964844,293.1499938964844,0.0211717840284109,-698.97021484375,304.149658203125,0.500200629234314,0.0610798336565494,0.0442016720771789,293.1743469238281,297.1499938964844,293.1499938964844,0.3742785155773163,-6911.798828125,304.11444091796875,0.9990000128746032,0.5004271864891052,0.4382712244987488,293.30029296875,297.1499938964844,293.1499938964844,0.0051493849605321,-1906.6988525390625,297.7991638183594,0.4629486799240112,0.050000000745058,0.2345857769250869,291.0650329589844,291.1499938964844,258.6668395996094,257.3345031738281,278.8996276855469,293.9353332519531,291.0635681152344,1.0,0.2647850811481476,0.8696374297142029,0.8696374297142029,1.0,1.0,-1.080773115158081,0.4610867500305176,0.6196863651275635,0.2044915705919265,0.0,0.0,0.6333568096160889,60.31560516357422,57.0,-19.799457550048828,-13212.84765625,182.5417633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71600341796875,308.14556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.1015625,18000.0,0.0,0.0,0.2903563678264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913167238235474,0.6913236379623413,-6.919727184140356e-06,0.0,0.000294674799079,0.0,0.0,55.3639030456543,0.0,0.0,0.0,0.4402718544006347,4.0,0.0,1.0
577200,293.1214294433594,297.1499938964844,293.1499938964844,0.0906733572483062,-2119.269287109375,304.1459350585937,0.6865045428276062,0.1471790224313736,0.1340563148260116,294.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.4629486799240112,0.050000000745058,0.049453429877758,293.1766052246094,297.1499938964844,293.1499938964844,0.0211717840284109,-698.97021484375,304.149658203125,0.500200629234314,0.0610798336565494,0.0442016720771789,293.1743469238281,297.1499938964844,293.1499938964844,0.3742785155773163,-6911.798828125,304.11444091796875,0.9990000128746032,0.5004271864891052,0.4382712244987488,293.30029296875,297.1499938964844,293.1499938964844,0.0051493849605321,-1906.6988525390625,297.7991638183594,0.4629486799240112,0.050000000745058,0.2345857769250869,291.0650329589844,291.1499938964844,258.6668395996094,257.3345031738281,278.8996276855469,293.9353332519531,291.0635681152344,1.0,0.2647850811481476,0.8696374297142029,0.8696374297142029,1.0,1.0,-1.080773115158081,0.4610867500305176,0.6196863651275635,0.2044915705919265,0.0,0.0,0.6333568096160889,60.31560516357422,57.0,-19.799457550048828,-13212.84765625,182.5417633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71600341796875,308.14556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.1015625,18000.0,0.0,0.0,0.2903563678264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913167238235474,0.6913236379623413,-6.919727184140356e-06,0.0,0.000294674799079,0.0,0.0,55.3639030456543,0.0,0.0,0.0,0.4402718544006347,4.0,0.0,1.0
577260,293.120361328125,297.1499938964844,293.1499938964844,0.0913405120372772,-2131.6396484375,304.14617919921875,0.6894210577011108,0.1481172740459442,0.1348588913679123,294.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.4643916487693786,0.050000000745058,0.0494295358657836,293.1679992675781,297.1499938964844,293.1499938964844,0.0217460431158542,-708.2572631835938,304.1488037109375,0.5037168264389038,0.0621454156935215,0.0447996966540813,293.1850891113281,297.1499938964844,293.1499938964844,0.3724818229675293,-6878.21728515625,304.1299133300781,0.9990000128746032,0.4976048469543457,0.4356815814971924,293.2992248535156,297.1499938964844,293.1499938964844,0.0051051583141088,-1892.0206298828125,297.7498779296875,0.4643916487693786,0.050000000745058,0.2344724386930465,291.0654602050781,291.1499938964844,258.5809631347656,257.2597351074219,278.8663024902344,293.9249572753906,291.0680847167969,1.0,0.2633315622806549,0.8661336302757263,0.8661336302757263,1.0,1.0,-1.079189658164978,0.4600114822387695,0.6191781163215637,0.2045875191688537,0.0,0.0,0.6450495719909668,59.70442581176758,45.0,9.08864974975586,-13299.03515625,180.9413299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5751342773437,308.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.0078125,18000.0,0.0,0.0,0.2937905788421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717690110206604,0.717697262763977,-7.142647518776357e-06,0.0,0.0002981600991915,0.0,0.0,59.89505386352539,0.0,0.0,0.0,0.4508405327796936,4.0,0.0,1.0
577320,293.120361328125,297.1499938964844,293.1499938964844,0.0913405120372772,-2131.6396484375,304.14617919921875,0.6894210577011108,0.1481172740459442,0.1348588913679123,294.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.4643916487693786,0.050000000745058,0.0494295358657836,293.1679992675781,297.1499938964844,293.1499938964844,0.0217460431158542,-708.2572631835938,304.1488037109375,0.5037168264389038,0.0621454156935215,0.0447996966540813,293.1850891113281,297.1499938964844,293.1499938964844,0.3724818229675293,-6878.21728515625,304.1299133300781,0.9990000128746032,0.4976048469543457,0.4356815814971924,293.2992248535156,297.1499938964844,293.1499938964844,0.0051051583141088,-1892.0206298828125,297.7498779296875,0.4643916487693786,0.050000000745058,0.2344724386930465,291.0654602050781,291.1499938964844,258.5809631347656,257.2597351074219,278.8663024902344,293.9249572753906,291.0680847167969,1.0,0.2633315622806549,0.8661336302757263,0.8661336302757263,1.0,1.0,-1.079189658164978,0.4600114822387695,0.6191781163215637,0.2045875191688537,0.0,0.0,0.6450495719909668,59.70442581176758,45.0,9.08864974975586,-13299.03515625,180.9413299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5751342773437,308.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.0078125,18000.0,0.0,0.0,0.2937905788421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717690110206604,0.717697262763977,-7.142647518776357e-06,0.0,0.0002981600991915,0.0,0.0,59.89505386352539,0.0,0.0,0.0,0.4508405327796936,4.0,0.0,1.0
577380,293.1190185546875,297.1499938964844,293.1499938964844,0.0916491225361824,-2136.627685546875,304.1469421386719,0.6981896758079529,0.1491368860006332,0.1356452107429504,294.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.4709731340408325,0.050000000745058,0.0493141002953052,293.16363525390625,297.1499938964844,293.1499938964844,0.0220348741859197,-712.3256225585938,304.1487731933594,0.5110407471656799,0.0625886544585228,0.0452159605920314,293.1772155761719,297.1499938964844,293.1499938964844,0.3590307533740997,-6668.40771484375,304.15924072265625,0.9990000128746032,0.4982675909996032,0.4229312837123871,293.2978210449219,297.1499938964844,293.1499938964844,0.0050425552763044,-1868.05126953125,297.7235412597656,0.4709731340408325,0.050000000745058,0.2339248657226562,291.10955810546875,291.1499938964844,258.4923095703125,257.182373046875,278.8789978027344,293.87725830078125,291.1166687011719,1.0,0.2575802803039551,0.8396219611167908,0.8396219611167908,1.0,1.0,-1.0645381212234497,0.4513664245605469,0.6131716966629028,0.2007571905851364,0.0,0.0,0.647950291633606,56.62201690673828,48.0,60.05774688720703,-13228.859375,171.0052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4894104003906,308.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17885.9921875,18000.0,0.0,0.0,0.2971470057964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324716448783875,0.73247891664505,-7.302889571292326e-06,0.0,0.000301566440612,0.0,0.0,62.76295471191406,0.0,0.0,0.0,0.4570057690143585,4.0,0.0,1.0
577440,293.1190185546875,297.1499938964844,293.1499938964844,0.0916491225361824,-2136.627685546875,304.1469421386719,0.6981896758079529,0.1491368860006332,0.1356452107429504,294.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.4709731340408325,0.050000000745058,0.0493141002953052,293.16363525390625,297.1499938964844,293.1499938964844,0.0220348741859197,-712.3256225585938,304.1487731933594,0.5110407471656799,0.0625886544585228,0.0452159605920314,293.1772155761719,297.1499938964844,293.1499938964844,0.3590307533740997,-6668.40771484375,304.15924072265625,0.9990000128746032,0.4982675909996032,0.4229312837123871,293.2978210449219,297.1499938964844,293.1499938964844,0.0050425552763044,-1868.05126953125,297.7235412597656,0.4709731340408325,0.050000000745058,0.2339248657226562,291.10955810546875,291.1499938964844,258.4923095703125,257.182373046875,278.8789978027344,293.87725830078125,291.1166687011719,1.0,0.2575802803039551,0.8396219611167908,0.8396219611167908,1.0,1.0,-1.0645381212234497,0.4513664245605469,0.6131716966629028,0.2007571905851364,0.0,0.0,0.647950291633606,56.62201690673828,48.0,60.05774688720703,-13228.859375,171.0052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4894104003906,308.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17885.9921875,18000.0,0.0,0.0,0.2971470057964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324716448783875,0.73247891664505,-7.302889571292326e-06,0.0,0.000301566440612,0.0,0.0,62.76295471191406,0.0,0.0,0.0,0.4570057690143585,4.0,0.0,1.0
577500,293.1183166503906,297.1499938964844,293.1499938964844,0.091766133904457,-2138.31396484375,304.1473083496094,0.7018643021583557,0.1496668606996536,0.1360765546560287,294.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4733118116855621,0.050000000745058,0.049270711839199,293.1624450683594,297.1499938964844,293.1499938964844,0.0219336319714784,-710.3412475585938,304.149169921875,0.5132213234901428,0.062650665640831,0.0451975390315055,293.1676940917969,297.1499938964844,293.1499938964844,0.3532401621341705,-6579.603515625,304.16796875,0.9990000128746032,0.4997903108596802,0.4180370569229126,293.2969665527344,297.1499938964844,293.1499938964844,0.0050106924027204,-1855.3154296875,297.7156982421875,0.4733118116855621,0.050000000745058,0.2337190508842468,291.1410522460937,291.1499938964844,258.4471130371094,257.14288330078125,278.8832702636719,293.8446655273437,291.1477966308594,1.0,0.2557343542575836,0.8266142010688782,0.8266142010688782,1.0,1.0,-1.0588560104370115,0.4477055370807647,0.6111505031585693,0.1990341246128082,0.0,0.0,0.6453948616981506,55.46281433105469,48.0,71.09988403320312,-13179.630859375,167.2805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4824523925781,308.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.298548549413681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.731751561164856,0.7317588925361633,-7.319858013943303e-06,0.0,0.0003029888321179,0.0,0.0,62.78577423095703,0.0,0.0,0.0,0.4568747282028198,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0919591933488845,-2141.5576171875,304.1474304199219,0.7046903967857361,0.150205448269844,0.1365275532007217,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.4748713970184326,0.050000000745058,0.0492412038147449,293.16021728515625,297.1499938964844,293.1499938964844,0.0219746641814708,-710.7247314453125,304.14923095703125,0.515271782875061,0.0629312619566917,0.0453035645186901,293.15899658203125,297.1499938964844,293.1499938964844,0.3491138815879822,-6517.00146484375,304.1721496582031,0.9990000128746032,0.5012763142585754,0.4146759510040283,293.2960205078125,297.1499938964844,293.1499938964844,0.0049819126725196,-1844.1575927734373,297.7049255371094,0.4748713970184326,0.050000000745058,0.2335790693759918,291.16552734375,291.1499938964844,258.40142822265625,257.1029052734375,278.8884582519531,293.81378173828125,291.16998291015625,1.0,0.2543918192386627,0.8139185905456543,0.8139185905456543,1.0,1.0,-1.055285930633545,0.4449352324008941,0.6103507280349731,0.1976589411497116,0.0,0.0,0.6418491005897522,54.68051910400391,51.0,64.18743133544922,-13132.029296875,164.8610076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4970092773437,308.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.43359375,18000.0,0.0,0.0,0.2997263669967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726625919342041,0.7266331911087036,-7.293484031833941e-06,0.0,0.0003041841555386,0.0,0.0,61.97495651245117,0.0,0.0,0.0,0.4549764692783355,4.0,0.0,1.0
577620,293.1161804199219,297.1499938964844,293.1499938964844,0.0925574973225593,-2152.360595703125,304.14727783203125,0.7086917161941528,0.151319220662117,0.137484923005104,294.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.4765818119049072,0.050000000745058,0.0492084026336669,293.1548156738281,297.1499938964844,293.1499938964844,0.0223996415734291,-717.1718139648438,304.1487731933594,0.5193138718605042,0.0637638047337532,0.0458052530884742,293.14508056640625,297.1499938964844,293.1499938964844,0.3442774415016174,-6445.42041015625,304.172607421875,0.9990000128746032,0.5038813352584839,0.4109082221984863,293.2938537597656,297.1499938964844,293.1499938964844,0.0049339882098138,-1826.5142822265625,297.67352294921875,0.4765818119049072,0.050000000745058,0.2334234714508056,291.19195556640625,291.1499938964844,258.3088684082031,257.0218200683594,278.9059753417969,293.7638854980469,291.1938171386719,1.0,0.2530519068241119,0.7903181314468384,0.7903181314468384,1.0,1.0,-1.0522871017456057,0.4411423504352569,0.6111447811126709,0.1955276131629943,0.0,0.0,0.6342418789863586,53.82810974121094,54.0,38.13287353515625,-13061.4013671875,162.49099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782775878906,308.1949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18142.734375,18000.0,0.0,0.0,0.3013816773891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118827700614929,0.711889922618866,-7.180370175774442e-06,0.0,0.0003058641159441,0.0,0.0,59.43911743164063,0.0,0.0,0.0,0.4491864740848541,4.0,0.0,1.0
577680,293.1161804199219,297.1499938964844,293.1499938964844,0.0925574973225593,-2152.360595703125,304.14727783203125,0.7086917161941528,0.151319220662117,0.137484923005104,294.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.4765818119049072,0.050000000745058,0.0492084026336669,293.1548156738281,297.1499938964844,293.1499938964844,0.0223996415734291,-717.1718139648438,304.1487731933594,0.5193138718605042,0.0637638047337532,0.0458052530884742,293.14508056640625,297.1499938964844,293.1499938964844,0.3442774415016174,-6445.42041015625,304.172607421875,0.9990000128746032,0.5038813352584839,0.4109082221984863,293.2938537597656,297.1499938964844,293.1499938964844,0.0049339882098138,-1826.5142822265625,297.67352294921875,0.4765818119049072,0.050000000745058,0.2334234714508056,291.19195556640625,291.1499938964844,258.3088684082031,257.0218200683594,278.9059753417969,293.7638854980469,291.1938171386719,1.0,0.2530519068241119,0.7903181314468384,0.7903181314468384,1.0,1.0,-1.0522871017456057,0.4411423504352569,0.6111447811126709,0.1955276131629943,0.0,0.0,0.6342418789863586,53.82810974121094,54.0,38.13287353515625,-13061.4013671875,162.49099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782775878906,308.1949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18142.734375,18000.0,0.0,0.0,0.3013816773891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118827700614929,0.711889922618866,-7.180370175774442e-06,0.0,0.0003058641159441,0.0,0.0,59.43911743164063,0.0,0.0,0.0,0.4491864740848541,4.0,0.0,1.0
577740,293.1147155761719,297.1499938964844,293.1499938964844,0.0933474898338317,-2167.013916015625,304.1468505859375,0.710773766040802,0.1524746865034103,0.1385098248720169,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.4767822027206421,0.050000000745058,0.0492045208811759,293.1492919921875,297.1499938964844,293.1499938964844,0.0230484195053577,-727.203369140625,304.1481018066406,0.5225214958190918,0.0647629424929618,0.0464767180383205,293.1363830566406,297.1499938964844,293.1499938964844,0.3431721031665802,-6431.576171875,304.1667785644531,0.9990000128746032,0.5057788491249084,0.4104615747928619,293.2915344238281,297.1499938964844,293.1499938964844,0.004894595593214,-1812.87158203125,297.63458251953125,0.4767822027206421,0.050000000745058,0.2334050685167312,291.20068359375,291.1499938964844,258.21514892578125,256.9396057128906,278.9310913085937,293.73052978515625,291.2008056640625,1.0,0.2531993389129638,0.7696404457092285,0.7696404457092285,1.0,1.0,-1.0537590980529783,0.4392845928668976,0.6144744753837585,0.1940904557704925,0.0,0.0,0.6267386078834534,53.75973510742188,57.0,14.109818458557127,-13027.2705078125,162.78306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7033386230469,308.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.626953125,18000.0,0.0,0.0,0.3021767437458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956842541694641,0.6956912875175476,-7.044377980491845e-06,0.0,0.0003066709614358,0.0,0.0,56.65281677246094,0.0,0.0,0.0,0.4427227973937988,4.0,0.0,1.0
577800,293.1147155761719,297.1499938964844,293.1499938964844,0.0933474898338317,-2167.013916015625,304.1468505859375,0.710773766040802,0.1524746865034103,0.1385098248720169,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.4767822027206421,0.050000000745058,0.0492045208811759,293.1492919921875,297.1499938964844,293.1499938964844,0.0230484195053577,-727.203369140625,304.1481018066406,0.5225214958190918,0.0647629424929618,0.0464767180383205,293.1363830566406,297.1499938964844,293.1499938964844,0.3431721031665802,-6431.576171875,304.1667785644531,0.9990000128746032,0.5057788491249084,0.4104615747928619,293.2915344238281,297.1499938964844,293.1499938964844,0.004894595593214,-1812.87158203125,297.63458251953125,0.4767822027206421,0.050000000745058,0.2334050685167312,291.20068359375,291.1499938964844,258.21514892578125,256.9396057128906,278.9310913085937,293.73052978515625,291.2008056640625,1.0,0.2531993389129638,0.7696404457092285,0.7696404457092285,1.0,1.0,-1.0537590980529783,0.4392845928668976,0.6144744753837585,0.1940904557704925,0.0,0.0,0.6267386078834534,53.75973510742188,57.0,14.109818458557127,-13027.2705078125,162.78306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7033386230469,308.22998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.626953125,18000.0,0.0,0.0,0.3021767437458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956842541694641,0.6956912875175476,-7.044377980491845e-06,0.0,0.0003066709614358,0.0,0.0,56.65281677246094,0.0,0.0,0.0,0.4427227973937988,4.0,0.0,1.0
577860,293.11328125,297.1499938964844,293.1499938964844,0.094279833137989,-2184.505615234375,304.1463623046875,0.7113369107246399,0.1536553502082824,0.1395829617977142,294.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4757830798625946,0.050000000745058,0.0492237359285354,293.1438903808594,297.1499938964844,293.1499938964844,0.0238484665751457,-739.485595703125,304.1473999023437,0.524824321269989,0.065873235464096,0.0472471863031387,293.13287353515625,297.1499938964844,293.1499938964844,0.3451170325279236,-6464.17919921875,304.15789794921875,0.9990000128746032,0.5068474411964417,0.4126773774623871,293.2892761230469,297.1499938964844,293.1499938964844,0.0048612342216074,-1802.0714111328125,297.5899353027344,0.4757830798625946,0.050000000745058,0.2334962040185928,291.19659423828125,291.1499938964844,258.1208801269531,256.8567810058594,278.95947265625,293.7108459472656,291.195556640625,1.0,0.2545313239097595,0.7520002722740173,0.7520002722740173,1.0,1.0,-1.058762788772583,0.4390300214290619,0.6197327375411987,0.1932575851678848,0.0,0.0,0.6206907033920288,54.316925048828125,60.0,-4.268446922302246,-13029.814453125,165.19679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,308.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.099609375,18000.0,0.0,0.0,0.3022838532924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814256310462952,0.6814325451850891,-6.920045962033328e-06,0.0,0.0003067796642426,0.0,0.0,54.23762512207031,0.0,0.0,0.0,0.4370207190513611,4.0,0.0,1.0
577920,293.11328125,297.1499938964844,293.1499938964844,0.094279833137989,-2184.505615234375,304.1463623046875,0.7113369107246399,0.1536553502082824,0.1395829617977142,294.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4757830798625946,0.050000000745058,0.0492237359285354,293.1438903808594,297.1499938964844,293.1499938964844,0.0238484665751457,-739.485595703125,304.1473999023437,0.524824321269989,0.065873235464096,0.0472471863031387,293.13287353515625,297.1499938964844,293.1499938964844,0.3451170325279236,-6464.17919921875,304.15789794921875,0.9990000128746032,0.5068474411964417,0.4126773774623871,293.2892761230469,297.1499938964844,293.1499938964844,0.0048612342216074,-1802.0714111328125,297.5899353027344,0.4757830798625946,0.050000000745058,0.2334962040185928,291.19659423828125,291.1499938964844,258.1208801269531,256.8567810058594,278.95947265625,293.7108459472656,291.195556640625,1.0,0.2545313239097595,0.7520002722740173,0.7520002722740173,1.0,1.0,-1.058762788772583,0.4390300214290619,0.6197327375411987,0.1932575851678848,0.0,0.0,0.6206907033920288,54.316925048828125,60.0,-4.268446922302246,-13029.814453125,165.19679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84326171875,308.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18131.099609375,18000.0,0.0,0.0,0.3022838532924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814256310462952,0.6814325451850891,-6.920045962033328e-06,0.0,0.0003067796642426,0.0,0.0,54.23762512207031,0.0,0.0,0.0,0.4370207190513611,4.0,0.0,1.0
577980,293.11199951171875,297.1499938964844,293.1499938964844,0.0953059569001197,-2203.8447265625,304.1458740234375,0.7107197046279907,0.1548471003770828,0.1406868547201156,294.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4737935960292816,0.050000000745058,0.0492615811526775,293.1386413574219,297.1499938964844,293.1499938964844,0.0247879549860954,-753.6656494140625,304.1466979980469,0.5264314413070679,0.0670928061008453,0.0481088608503341,293.134033203125,297.1499938964844,293.1499938964844,0.3495071530342102,-6533.3271484375,304.14794921875,0.9990000128746032,0.5070531964302063,0.4170061349868774,293.28717041015625,297.1499938964844,293.1499938964844,0.0048320242203772,-1793.173583984375,297.5413513183594,0.4737935960292816,0.050000000745058,0.2336757332086563,291.184326171875,291.1499938964844,258.02655029296875,256.7738647460937,278.9873352050781,293.7016906738281,291.1826171875,1.0,0.2568041980266571,0.7371471524238586,0.7371471524238586,1.0,1.0,-1.066577672958374,0.4401236176490783,0.6264540553092957,0.1929637342691421,0.0,0.0,0.6168719530105591,55.37873840332031,63.0,-16.176746368408203,-13068.2666015625,169.35020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,308.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.828125,18000.0,0.0,0.0,0.3019469082355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713202595710754,0.6713271141052246,-6.827701326983515e-06,0.0,0.0003064377233386,0.0,0.0,52.53799057006836,0.0,0.0,0.0,0.4329549670219421,4.0,0.0,1.0
578040,293.11199951171875,297.1499938964844,293.1499938964844,0.0953059569001197,-2203.8447265625,304.1458740234375,0.7107197046279907,0.1548471003770828,0.1406868547201156,294.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.4737935960292816,0.050000000745058,0.0492615811526775,293.1386413574219,297.1499938964844,293.1499938964844,0.0247879549860954,-753.6656494140625,304.1466979980469,0.5264314413070679,0.0670928061008453,0.0481088608503341,293.134033203125,297.1499938964844,293.1499938964844,0.3495071530342102,-6533.3271484375,304.14794921875,0.9990000128746032,0.5070531964302063,0.4170061349868774,293.28717041015625,297.1499938964844,293.1499938964844,0.0048320242203772,-1793.173583984375,297.5413513183594,0.4737935960292816,0.050000000745058,0.2336757332086563,291.184326171875,291.1499938964844,258.02655029296875,256.7738647460937,278.9873352050781,293.7016906738281,291.1826171875,1.0,0.2568041980266571,0.7371471524238586,0.7371471524238586,1.0,1.0,-1.066577672958374,0.4401236176490783,0.6264540553092957,0.1929637342691421,0.0,0.0,0.6168719530105591,55.37873840332031,63.0,-16.176746368408203,-13068.2666015625,169.35020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,308.3221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.828125,18000.0,0.0,0.0,0.3019469082355499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713202595710754,0.6713271141052246,-6.827701326983515e-06,0.0,0.0003064377233386,0.0,0.0,52.53799057006836,0.0,0.0,0.0,0.4329549670219421,4.0,0.0,1.0
578100,293.1114196777344,297.1499938964844,293.1499938964844,0.0958409383893013,-2213.93798828125,304.1456298828125,0.7100489139556885,0.155443012714386,0.1412454694509506,294.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.4724694788455963,0.050000000745058,0.0492863953113555,293.1361083984375,297.1499938964844,293.1499938964844,0.0253041479736566,-761.3338623046875,304.1463623046875,0.5270240306854248,0.0677358880639076,0.0485693253576755,293.1361999511719,297.1499938964844,293.1499938964844,0.3524576723575592,-6578.9833984375,304.1429748535156,0.9990000128746032,0.5068323612213135,0.4198198914527893,293.28619384765625,297.1499938964844,293.1499938964844,0.0048184678889811,-1789.1866455078125,297.5161437988281,0.4724694788455963,0.050000000745058,0.2337934374809265,291.1763610839844,291.1499938964844,257.9795837402344,256.7325439453125,279.0003967285156,293.7004699707031,291.1744689941406,1.0,0.2582299709320068,0.7306519746780396,0.7306519746780396,1.0,1.0,-1.071348786354065,0.4411059319972992,0.6302428245544434,0.19299978017807,0.0,0.0,0.6159101128578186,56.06907653808594,63.0,-19.999156951904297,-13099.8525390625,171.98719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,308.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.802734375,18000.0,0.0,0.0,0.301698237657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681666374206543,0.6681734323501587,-6.796616162318969e-06,0.0,0.0003061853640247,0.0,0.0,52.00038146972656,0.0,0.0,0.0,0.4316677451133728,4.0,0.0,1.0
578160,293.1108703613281,297.1499938964844,293.1499938964844,0.0963848009705543,-2224.197509765625,304.1454467773437,0.7091712355613708,0.1560372710227966,0.141806423664093,294.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4709388315677643,0.050000000745058,0.0493146516382694,293.1336364746094,297.1499938964844,293.1499938964844,0.0258469842374324,-769.3051147460938,304.1460266113281,0.5274943709373474,0.0683971270918846,0.0490459650754928,293.1392822265625,297.1499938964844,293.1499938964844,0.3558375239372253,-6630.82666015625,304.1380920410156,0.9990000128746032,0.5063986778259277,0.4230008423328399,293.2853088378906,297.1499938964844,293.1499938964844,0.0048054279759526,-1785.4129638671875,297.49053955078125,0.4709388315677643,0.050000000745058,0.2339274734258651,291.1676940917969,291.1499938964844,257.9327697753906,256.6913452148437,279.0126647949219,293.70123291015625,291.1656799316406,1.0,0.2598192989826202,0.7247106432914734,0.7247106432914734,1.0,1.0,-1.076606512069702,0.4423438608646393,0.6342626810073853,0.1931471079587936,0.0,0.0,0.6156002283096313,56.85239028930664,66.0,-22.6579647064209,-13138.8662109375,174.9569854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0728454589844,308.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.794921875,18000.0,0.0,0.0,0.3014434576034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663566827774048,0.6663634777069092,-6.776293048460502e-06,0.0,0.0003059267764911,0.0,0.0,51.67829132080078,0.0,0.0,0.0,0.4309070408344269,4.0,0.0,1.0
578220,293.1099548339844,297.1499938964844,293.1499938964844,0.0974864959716796,-2244.9599609375,304.1451416015625,0.7068945169448853,0.1572176665067672,0.1429305523633957,294.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4672731459140777,0.050000000745058,0.0493801869451999,293.1289367675781,297.1499938964844,293.1499938964844,0.0270230323076248,-786.0380859375,304.1453857421875,0.5281324982643127,0.0697672590613365,0.0500408373773098,293.14801025390625,297.1499938964844,293.1499938964844,0.3636880815029144,-6749.9306640625,304.1290283203125,0.9990000128746032,0.5049102306365967,0.4302881360054016,293.2837219238281,297.1499938964844,293.1499938964844,0.0047804154455661,-1778.26953125,297.4385986328125,0.4672731459140777,0.050000000745058,0.2342383414506912,291.1493225097656,291.1499938964844,257.840087890625,256.6097412109375,279.0345153808594,293.7081604003906,291.14727783203125,1.0,0.2634108662605285,0.7142876982688904,0.7142876982688904,1.0,1.0,-1.0883479118347168,0.4454886317253113,0.6428592205047607,0.1937412470579147,0.0,0.0,0.616911768913269,58.66273498535156,69.0,-25.307525634765625,-13236.455078125,181.7891082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,308.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.3010506331920624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667815446853638,0.6667882800102234,-6.76826857670676e-06,0.0,0.0003055281413253,0.0,0.0,51.67646026611328,0.0,0.0,0.0,0.4309722483158111,4.0,0.0,1.0
578280,293.1099548339844,297.1499938964844,293.1499938964844,0.0974864959716796,-2244.9599609375,304.1451416015625,0.7068945169448853,0.1572176665067672,0.1429305523633957,294.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.4672731459140777,0.050000000745058,0.0493801869451999,293.1289367675781,297.1499938964844,293.1499938964844,0.0270230323076248,-786.0380859375,304.1453857421875,0.5281324982643127,0.0697672590613365,0.0500408373773098,293.14801025390625,297.1499938964844,293.1499938964844,0.3636880815029144,-6749.9306640625,304.1290283203125,0.9990000128746032,0.5049102306365967,0.4302881360054016,293.2837219238281,297.1499938964844,293.1499938964844,0.0047804154455661,-1778.26953125,297.4385986328125,0.4672731459140777,0.050000000745058,0.2342383414506912,291.1493225097656,291.1499938964844,257.840087890625,256.6097412109375,279.0345153808594,293.7081604003906,291.14727783203125,1.0,0.2634108662605285,0.7142876982688904,0.7142876982688904,1.0,1.0,-1.0883479118347168,0.4454886317253113,0.6428592205047607,0.1937412470579147,0.0,0.0,0.616911768913269,58.66273498535156,69.0,-25.307525634765625,-13236.455078125,181.7891082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,308.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.103515625,18000.0,0.0,0.0,0.3010506331920624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667815446853638,0.6667882800102234,-6.76826857670676e-06,0.0,0.0003055281413253,0.0,0.0,51.67646026611328,0.0,0.0,0.0,0.4309722483158111,4.0,0.0,1.0
578340,293.10919189453125,297.1499938964844,293.1499938964844,0.0985926315188407,-2265.76123046875,304.1448974609375,0.7041183710098267,0.1583838611841201,0.1440522372722625,294.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4627962708473205,0.050000000745058,0.0494557470083236,293.1230773925781,297.1499938964844,293.1499938964844,0.0280560385435819,-804.9129638671875,304.14520263671875,0.5288571119308472,0.071476511657238,0.0511739552021026,293.1605224609375,297.1499938964844,293.1499938964844,0.372700423002243,-6884.955078125,304.1210327148437,0.9990000128746032,0.5024360418319702,0.4385396242141723,293.28240966796875,297.1499938964844,293.1499938964844,0.0047562262043356,-1771.3856201171875,297.38629150390625,0.4627962708473205,0.050000000745058,0.234596773982048,291.130859375,291.1499938964844,257.7490234375,256.5295715332031,279.05242919921875,293.7205505371094,291.1288452148437,1.0,0.2674469947814941,0.7054627537727356,0.7054627537727356,1.0,1.0,-1.1014785766601562,0.4494110345840454,0.6520674824714661,0.1946849077939987,0.0,0.0,0.6207031607627869,60.74459457397461,57.0,-25.695777893066406,-13356.7177734375,189.68313598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,308.3912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.3010125458240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724767088890076,0.672483503818512,-6.803348242101492e-06,0.0,0.0003054894623346,0.0,0.0,52.518009185791016,0.0,0.0,0.0,0.4331173300743103,4.0,0.0,1.0
578400,293.10919189453125,297.1499938964844,293.1499938964844,0.0985926315188407,-2265.76123046875,304.1448974609375,0.7041183710098267,0.1583838611841201,0.1440522372722625,294.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4627962708473205,0.050000000745058,0.0494557470083236,293.1230773925781,297.1499938964844,293.1499938964844,0.0280560385435819,-804.9129638671875,304.14520263671875,0.5288571119308472,0.071476511657238,0.0511739552021026,293.1605224609375,297.1499938964844,293.1499938964844,0.372700423002243,-6884.955078125,304.1210327148437,0.9990000128746032,0.5024360418319702,0.4385396242141723,293.28240966796875,297.1499938964844,293.1499938964844,0.0047562262043356,-1771.3856201171875,297.38629150390625,0.4627962708473205,0.050000000745058,0.234596773982048,291.130859375,291.1499938964844,257.7490234375,256.5295715332031,279.05242919921875,293.7205505371094,291.1288452148437,1.0,0.2674469947814941,0.7054627537727356,0.7054627537727356,1.0,1.0,-1.1014785766601562,0.4494110345840454,0.6520674824714661,0.1946849077939987,0.0,0.0,0.6207031607627869,60.74459457397461,57.0,-25.695777893066406,-13356.7177734375,189.68313598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,308.3912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.3010125458240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724767088890076,0.672483503818512,-6.803348242101492e-06,0.0,0.0003054894623346,0.0,0.0,52.518009185791016,0.0,0.0,0.0,0.4331173300743103,4.0,0.0,1.0
578460,293.1083679199219,297.1499938964844,293.1499938964844,0.0995011925697326,-2282.57958984375,304.1451110839844,0.7077803015708923,0.159584030508995,0.1450870037078857,294.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4646410644054413,0.050000000745058,0.0494251735508441,293.1143493652344,297.1499938964844,293.1499938964844,0.0294705852866172,-826.0067749023438,304.1446228027344,0.5373647809028625,0.0739354938268661,0.0528122559189796,293.17041015625,297.1499938964844,293.1499938964844,0.3702368140220642,-6842.27392578125,304.1354064941406,0.9990000128746032,0.5001344680786133,0.4352248609066009,293.28106689453125,297.1499938964844,293.1499938964844,0.004720248747617,-1759.329345703125,297.34161376953125,0.4646410644054413,0.050000000745058,0.2344517409801483,291.126220703125,291.1499938964844,257.6601257324219,256.4512939453125,279.07208251953125,293.7171630859375,291.12823486328125,1.0,0.265863835811615,0.6986847519874573,0.6986847519874573,1.0,1.0,-1.100506067276001,0.4472041726112366,0.6533019542694092,0.1936699002981186,0.0,0.0,0.6246333718299866,59.97434616088867,45.0,1.854021430015564,-13385.0390625,187.9395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,308.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.95703125,18000.0,0.0,0.0,0.3013629019260406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816139817237854,0.6816208362579346,-6.874081009300426e-06,0.0,0.0003058450529351,0.0,0.0,53.974979400634766,0.0,0.0,0.0,0.4366317689418793,4.0,0.0,1.0
578520,293.1083679199219,297.1499938964844,293.1499938964844,0.0995011925697326,-2282.57958984375,304.1451110839844,0.7077803015708923,0.159584030508995,0.1450870037078857,294.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.4646410644054413,0.050000000745058,0.0494251735508441,293.1143493652344,297.1499938964844,293.1499938964844,0.0294705852866172,-826.0067749023438,304.1446228027344,0.5373647809028625,0.0739354938268661,0.0528122559189796,293.17041015625,297.1499938964844,293.1499938964844,0.3702368140220642,-6842.27392578125,304.1354064941406,0.9990000128746032,0.5001344680786133,0.4352248609066009,293.28106689453125,297.1499938964844,293.1499938964844,0.004720248747617,-1759.329345703125,297.34161376953125,0.4646410644054413,0.050000000745058,0.2344517409801483,291.126220703125,291.1499938964844,257.6601257324219,256.4512939453125,279.07208251953125,293.7171630859375,291.12823486328125,1.0,0.265863835811615,0.6986847519874573,0.6986847519874573,1.0,1.0,-1.100506067276001,0.4472041726112366,0.6533019542694092,0.1936699002981186,0.0,0.0,0.6246333718299866,59.97434616088867,45.0,1.854021430015564,-13385.0390625,187.9395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,308.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.95703125,18000.0,0.0,0.0,0.3013629019260406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816139817237854,0.6816208362579346,-6.874081009300426e-06,0.0,0.0003058450529351,0.0,0.0,53.974979400634766,0.0,0.0,0.0,0.4366317689418793,4.0,0.0,1.0
578580,293.1073303222656,297.1499938964844,293.1499938964844,0.100096046924591,-2293.017578125,304.145751953125,0.7168464064598083,0.1608476191759109,0.1460917145013809,294.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4714629650115967,0.050000000745058,0.0493049100041389,293.11114501953125,297.1499938964844,293.1499938964844,0.0315763689577579,-848.07763671875,304.1432189941406,0.5495374798774719,0.0755025893449783,0.0540423989295959,293.1606750488281,297.1499938964844,293.1499938964844,0.3566632568836212,-6631.458984375,304.1630859375,0.9990000128746032,0.5015444755554199,0.4219196438789367,293.2794494628906,297.1499938964844,293.1499938964844,0.0046689333394169,-1739.723388671875,297.31640625,0.4714629650115967,0.050000000745058,0.233881264925003,291.1561584472656,291.1499938964844,257.5740051269531,256.37548828125,279.08612060546875,293.6767883300781,291.1605529785156,1.0,0.2600412964820862,0.6930402517318726,0.6930402517318726,1.0,1.0,-1.086394429206848,0.4392372667789459,0.6471571922302246,0.1907271891832351,0.0,0.0,0.6220401525497437,56.7780876159668,48.0,37.60981750488281,-13279.3251953125,177.7190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,308.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.560546875,18000.0,0.0,0.0,0.3016059398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817288994789124,0.6817358136177063,-6.896879312989768e-06,0.0,0.0003060916787944,0.0,0.0,54.128849029541016,0.0,0.0,0.0,0.4368038475513458,4.0,0.0,1.0
578640,293.1073303222656,297.1499938964844,293.1499938964844,0.100096046924591,-2293.017578125,304.145751953125,0.7168464064598083,0.1608476191759109,0.1460917145013809,294.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4714629650115967,0.050000000745058,0.0493049100041389,293.11114501953125,297.1499938964844,293.1499938964844,0.0315763689577579,-848.07763671875,304.1432189941406,0.5495374798774719,0.0755025893449783,0.0540423989295959,293.1606750488281,297.1499938964844,293.1499938964844,0.3566632568836212,-6631.458984375,304.1630859375,0.9990000128746032,0.5015444755554199,0.4219196438789367,293.2794494628906,297.1499938964844,293.1499938964844,0.0046689333394169,-1739.723388671875,297.31640625,0.4714629650115967,0.050000000745058,0.233881264925003,291.1561584472656,291.1499938964844,257.5740051269531,256.37548828125,279.08612060546875,293.6767883300781,291.1605529785156,1.0,0.2600412964820862,0.6930402517318726,0.6930402517318726,1.0,1.0,-1.086394429206848,0.4392372667789459,0.6471571922302246,0.1907271891832351,0.0,0.0,0.6220401525497437,56.7780876159668,48.0,37.60981750488281,-13279.3251953125,177.7190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062927246094,308.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.560546875,18000.0,0.0,0.0,0.3016059398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817288994789124,0.6817358136177063,-6.896879312989768e-06,0.0,0.0003060916787944,0.0,0.0,54.128849029541016,0.0,0.0,0.0,0.4368038475513458,4.0,0.0,1.0
578700,293.1068115234375,297.1499938964844,293.1499938964844,0.1003840416669845,-2298.0107421875,304.14599609375,0.7204629778862,0.1614930182695388,0.1466268599033355,294.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.4738803207874298,0.050000000745058,0.0492598079144954,293.1117248535156,297.1499938964844,293.1499938964844,0.0318373963236808,-851.2820434570312,304.1439819335937,0.5535203814506531,0.0758790522813797,0.0543247312307357,293.1493530273437,297.1499938964844,293.1499938964844,0.3510138690471649,-6545.2109375,304.1708679199219,0.9990000128746032,0.503628134727478,0.4168188273906708,293.27850341796875,297.1499938964844,293.1499938964844,0.0046439277939498,-1729.8958740234375,297.306884765625,0.4738803207874298,0.050000000745058,0.2336673289537429,291.1758117675781,291.1499938964844,257.5321350097656,256.3386535644531,279.0884704589844,293.6487731933594,291.1796264648437,1.0,0.2581724226474762,0.6901516914367676,0.6901516914367676,1.0,1.0,-1.0809379816055298,0.435972660779953,0.6449653506278992,0.1894557625055313,0.0,0.0,0.6183438301086426,55.57853317260742,48.0,42.94733810424805,-13218.3359375,173.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,308.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.791015625,18000.0,0.0,0.0,0.3015129566192627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766782402992249,0.676685094833374,-6.869289791211486e-06,0.0,0.0003059972950723,0.0,0.0,53.38994598388672,0.0,0.0,0.0,0.4349227845668793,4.0,0.0,1.0
578760,293.1062927246094,297.1499938964844,293.1499938964844,0.1007547229528427,-2304.6748046875,304.14605712890625,0.7232306599617004,0.1621428281068802,0.1471782177686691,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.4755028188228607,0.050000000745058,0.049228947609663,293.1108093261719,297.1499938964844,293.1499938964844,0.032200638204813,-855.9260864257812,304.1444091796875,0.5569258332252502,0.0765420421957969,0.0546668544411659,293.1390686035156,297.1499938964844,293.1499938964844,0.3470776081085205,-6485.87109375,304.1741943359375,0.9990000128746032,0.5056589841842651,0.4132928848266601,293.2774658203125,297.1499938964844,293.1499938964844,0.0046217222698032,-1721.5653076171875,297.2938842773437,0.4755028188228607,0.050000000745058,0.2335209250450134,291.1880187988281,291.1499938964844,257.4911499023437,256.3026123046875,279.08990478515625,293.62310791015625,291.1895751953125,1.0,0.2568131983280182,0.6872565150260925,0.6872565150260925,1.0,1.0,-1.0775644779205322,0.4336267113685608,0.6439377665519714,0.1885165274143219,0.0,0.0,0.6145328879356384,54.76452255249024,51.0,33.006534576416016,-13163.1689453125,171.41644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,308.45166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.708984375,18000.0,0.0,0.0,0.3012697398662567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693745255470276,0.6693813800811768,-6.81907022226369e-06,0.0,0.00030575049459,0.0,0.0,52.26991271972656,0.0,0.0,0.0,0.4321759343147278,4.0,0.0,1.0
578820,293.105224609375,297.1499938964844,293.1499938964844,0.1017085239291191,-2322.248779296875,304.1457824707031,0.7272040843963623,0.1634676903486251,0.1483257114887237,294.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4773387610912323,0.050000000745058,0.0491935685276985,293.10699462890625,297.1499938964844,293.1499938964844,0.0335308983922004,-873.2764892578125,304.14404296875,0.5639161467552185,0.0783033668994903,0.055785272270441,293.1227722167969,297.1499938964844,293.1499938964844,0.3426062166690826,-6420.4453125,304.1733703613281,0.9990000128746032,0.5092542171478271,0.4092144668102264,293.27508544921875,297.1499938964844,293.1499938964844,0.0045861485414206,-1709.2286376953125,297.2579345703125,0.4773387610912323,0.050000000745058,0.2333531081676483,291.19097900390625,291.1499938964844,257.41217041015625,256.23321533203125,279.0931396484375,293.582763671875,291.1903381347656,1.0,0.2554619610309601,0.6817220449447632,0.6817220449447632,1.0,1.0,-1.075143337249756,0.430913507938385,0.6442298293113708,0.1873322278261184,0.0,0.0,0.6086554527282715,53.853736877441406,54.0,6.68959379196167,-13094.611328125,169.04861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,308.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.353515625,18000.0,0.0,0.0,0.300400048494339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558519601821899,0.6558586359024048,-6.7097153078066185e-06,0.0,0.0003048678627237,0.0,0.0,50.13688659667969,0.0,0.0,0.0,0.4269386827945709,4.0,0.0,1.0
578880,293.105224609375,297.1499938964844,293.1499938964844,0.1017085239291191,-2322.248779296875,304.1457824707031,0.7272040843963623,0.1634676903486251,0.1483257114887237,294.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4773387610912323,0.050000000745058,0.0491935685276985,293.10699462890625,297.1499938964844,293.1499938964844,0.0335308983922004,-873.2764892578125,304.14404296875,0.5639161467552185,0.0783033668994903,0.055785272270441,293.1227722167969,297.1499938964844,293.1499938964844,0.3426062166690826,-6420.4453125,304.1733703613281,0.9990000128746032,0.5092542171478271,0.4092144668102264,293.27508544921875,297.1499938964844,293.1499938964844,0.0045861485414206,-1709.2286376953125,297.2579345703125,0.4773387610912323,0.050000000745058,0.2333531081676483,291.19097900390625,291.1499938964844,257.41217041015625,256.23321533203125,279.0931396484375,293.582763671875,291.1903381347656,1.0,0.2554619610309601,0.6817220449447632,0.6817220449447632,1.0,1.0,-1.075143337249756,0.430913507938385,0.6442298293113708,0.1873322278261184,0.0,0.0,0.6086554527282715,53.853736877441406,54.0,6.68959379196167,-13094.611328125,169.04861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,308.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18119.353515625,18000.0,0.0,0.0,0.300400048494339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558519601821899,0.6558586359024048,-6.7097153078066185e-06,0.0,0.0003048678627237,0.0,0.0,50.13688659667969,0.0,0.0,0.0,0.4269386827945709,4.0,0.0,1.0
