time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1028252020478248,-2342.995361328125,304.14532470703125,0.7294028401374817,0.1648196578025818,0.1495280712842941,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4776509404182434,0.050000000745058,0.049187496304512,293.1026916503906,297.1499938964844,293.1499938964844,0.0352039597928524,-895.01318359375,304.1432189941406,0.5698438882827759,0.080267533659935,0.0571284741163253,293.1124267578125,297.1499938964844,293.1499938964844,0.3418044745922088,-6411.63330078125,304.16680908203125,0.9990000128746032,0.5120554566383362,0.4085123538970947,293.2725830078125,297.1499938964844,293.1499938964844,0.0045576519332826,-1700.1370849609375,297.21600341796875,0.4776509404182434,0.050000000745058,0.2333243191242218,291.180419921875,291.1499938964844,257.3375549316406,256.16778564453125,279.0973815917969,293.55792236328125,291.1787109375,1.0,0.2556214034557342,0.6766659617424011,0.6766659617424011,1.0,1.0,-1.077312707901001,0.4303421974182129,0.6469705104827881,0.1869106441736221,0.0,0.0,0.6052022576332092,53.73796844482422,57.0,-12.199740409851074,-13080.55859375,169.46432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,308.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.625,18000.0,0.0,0.0,0.299238383769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466326713562012,0.646639347076416,-6.627813036175212e-06,0.0,0.0003036889247596,0.0,0.0,48.66998291015625,0.0,0.0,0.0,0.423288494348526,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1028252020478248,-2342.995361328125,304.14532470703125,0.7294028401374817,0.1648196578025818,0.1495280712842941,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.4776509404182434,0.050000000745058,0.049187496304512,293.1026916503906,297.1499938964844,293.1499938964844,0.0352039597928524,-895.01318359375,304.1432189941406,0.5698438882827759,0.080267533659935,0.0571284741163253,293.1124267578125,297.1499938964844,293.1499938964844,0.3418044745922088,-6411.63330078125,304.16680908203125,0.9990000128746032,0.5120554566383362,0.4085123538970947,293.2725830078125,297.1499938964844,293.1499938964844,0.0045576519332826,-1700.1370849609375,297.21600341796875,0.4776509404182434,0.050000000745058,0.2333243191242218,291.180419921875,291.1499938964844,257.3375549316406,256.16778564453125,279.0973815917969,293.55792236328125,291.1787109375,1.0,0.2556214034557342,0.6766659617424011,0.6766659617424011,1.0,1.0,-1.077312707901001,0.4303421974182129,0.6469705104827881,0.1869106441736221,0.0,0.0,0.6052022576332092,53.73796844482422,57.0,-12.199740409851074,-13080.55859375,169.46432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,308.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.625,18000.0,0.0,0.0,0.299238383769989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6466326713562012,0.646639347076416,-6.627813036175212e-06,0.0,0.0003036889247596,0.0,0.0,48.66998291015625,0.0,0.0,0.0,0.423288494348526,4.0,0.0,1.0
579060,293.1031799316406,297.1499938964844,293.1499938964844,0.1040368601679802,-2365.5380859375,304.1448669433594,0.7301427125930786,0.1661787778139114,0.1507639437913894,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4767481088638305,0.050000000745058,0.0492049492895603,293.0985412597656,297.1499938964844,293.1499938964844,0.0370326861739158,-918.612548828125,304.1424560546875,0.5744343400001526,0.082309603691101,0.0585575103759765,293.1077880859375,297.1499938964844,293.1499938964844,0.3439594507217407,-6447.673828125,304.1575927734375,0.9990000128746032,0.5139530897140503,0.4105356335639953,293.2701110839844,297.1499938964844,293.1499938964844,0.0045335399918258,-1692.9730224609375,297.1708984375,0.4767481088638305,0.050000000745058,0.2334070950746536,291.16278076171875,291.1499938964844,257.2679138183594,256.1068725585937,279.1020812988281,293.5459899902344,291.1605834960937,1.0,0.2569827437400818,0.6721070408821106,0.6721070408821106,1.0,1.0,-1.0830589532852173,0.431467741727829,0.6515913009643555,0.1870939284563064,0.0,0.0,0.6046320199966431,54.25902938842773,60.0,-23.02484130859375,-13113.9375,172.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,308.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.408203125,18000.0,0.0,0.0,0.298075407743454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429728269577026,0.6429794430732727,-6.587343250430422e-06,0.0,0.0003025086480192,0.0,0.0,48.04840850830078,0.0,0.0,0.0,0.4217675924301147,4.0,0.0,1.0
579120,293.1031799316406,297.1499938964844,293.1499938964844,0.1040368601679802,-2365.5380859375,304.1448669433594,0.7301427125930786,0.1661787778139114,0.1507639437913894,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4767481088638305,0.050000000745058,0.0492049492895603,293.0985412597656,297.1499938964844,293.1499938964844,0.0370326861739158,-918.612548828125,304.1424560546875,0.5744343400001526,0.082309603691101,0.0585575103759765,293.1077880859375,297.1499938964844,293.1499938964844,0.3439594507217407,-6447.673828125,304.1575927734375,0.9990000128746032,0.5139530897140503,0.4105356335639953,293.2701110839844,297.1499938964844,293.1499938964844,0.0045335399918258,-1692.9730224609375,297.1708984375,0.4767481088638305,0.050000000745058,0.2334070950746536,291.16278076171875,291.1499938964844,257.2679138183594,256.1068725585937,279.1020812988281,293.5459899902344,291.1605834960937,1.0,0.2569827437400818,0.6721070408821106,0.6721070408821106,1.0,1.0,-1.0830589532852173,0.431467741727829,0.6515913009643555,0.1870939284563064,0.0,0.0,0.6046320199966431,54.25902938842773,60.0,-23.02484130859375,-13113.9375,172.09271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,308.46856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.408203125,18000.0,0.0,0.0,0.298075407743454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429728269577026,0.6429794430732727,-6.587343250430422e-06,0.0,0.0003025086480192,0.0,0.0,48.04840850830078,0.0,0.0,0.0,0.4217675924301147,4.0,0.0,1.0
579180,293.1023864746094,297.1499938964844,293.1499938964844,0.1052869334816932,-2388.751953125,304.1445007324219,0.7297077775001526,0.1675256639719009,0.1520110666751861,294.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4748441278934479,0.050000000745058,0.0492414459586143,293.0946960449219,297.1499938964844,293.1499938964844,0.0389477722346782,-943.1837158203124,304.14178466796875,0.5778456926345825,0.0843909159302711,0.0600333735346794,293.1083984375,297.1499938964844,293.1499938964844,0.348465234041214,-6518.693359375,304.1475524902344,0.9990000128746032,0.5149113535881042,0.4147328734397888,293.2679138183594,297.1499938964844,293.1499938964844,0.0045119044370949,-1686.797119140625,297.12451171875,0.4748441278934479,0.050000000745058,0.2335802167654037,291.1426696777344,291.1499938964844,257.20379638671875,256.05096435546875,279.10675048828125,293.5442199707031,291.1404113769531,1.0,0.259297251701355,0.6680179238319397,0.6680179238319397,1.0,1.0,-1.0916157960891724,0.4339483976364136,0.6576673984527588,0.1877567172050476,0.0,0.0,0.606951892375946,55.29507446289063,63.0,-27.29972076416016,-13187.12890625,176.53062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,308.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.666015625,18000.0,0.0,0.0,0.2971986830234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645256757736206,0.6452633142471313,-6.592829777218867e-06,0.0,0.0003016188857145,0.0,0.0,48.32014083862305,0.0,0.0,0.0,0.4225348830223083,4.0,0.0,1.0
579240,293.1023864746094,297.1499938964844,293.1499938964844,0.1052869334816932,-2388.751953125,304.1445007324219,0.7297077775001526,0.1675256639719009,0.1520110666751861,294.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4748441278934479,0.050000000745058,0.0492414459586143,293.0946960449219,297.1499938964844,293.1499938964844,0.0389477722346782,-943.1837158203124,304.14178466796875,0.5778456926345825,0.0843909159302711,0.0600333735346794,293.1083984375,297.1499938964844,293.1499938964844,0.348465234041214,-6518.693359375,304.1475524902344,0.9990000128746032,0.5149113535881042,0.4147328734397888,293.2679138183594,297.1499938964844,293.1499938964844,0.0045119044370949,-1686.797119140625,297.12451171875,0.4748441278934479,0.050000000745058,0.2335802167654037,291.1426696777344,291.1499938964844,257.20379638671875,256.05096435546875,279.10675048828125,293.5442199707031,291.1404113769531,1.0,0.259297251701355,0.6680179238319397,0.6680179238319397,1.0,1.0,-1.0916157960891724,0.4339483976364136,0.6576673984527588,0.1877567172050476,0.0,0.0,0.606951892375946,55.29507446289063,63.0,-27.29972076416016,-13187.12890625,176.53062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,308.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.666015625,18000.0,0.0,0.0,0.2971986830234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645256757736206,0.6452633142471313,-6.592829777218867e-06,0.0,0.0003016188857145,0.0,0.0,48.32014083862305,0.0,0.0,0.0,0.4225348830223083,4.0,0.0,1.0
579300,293.1020812988281,297.1499938964844,293.1499938964844,0.1059139370918273,-2400.36767578125,304.14434814453125,0.7291304469108582,0.1681897193193435,0.1526331007480621,294.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4735616445541382,0.050000000745058,0.0492657199501991,293.0929260253906,297.1499938964844,293.1499938964844,0.0399244502186775,-955.6770629882812,304.1414794921875,0.5791757106781006,0.0854394361376762,0.0607825517654418,293.1104431152344,297.1499938964844,293.1499938964844,0.3514441847801208,-6564.8046875,304.142578125,0.9990000128746032,0.5150377750396729,0.4175010621547699,293.2669677734375,297.1499938964844,293.1499938964844,0.0045016161166131,-1683.8883056640625,297.1011962890625,0.4735616445541382,0.050000000745058,0.2336953729391098,291.1325378417969,291.1499938964844,257.1739807128906,256.0250549316406,279.1090087890625,293.5464172363281,291.1303405761719,1.0,0.2607471644878387,0.6661400198936462,0.6661400198936462,1.0,1.0,-1.0967512130737305,0.4356094896793365,0.6611416935920715,0.1882358938455581,0.0,0.0,0.609131932258606,55.97586441040039,63.0,-27.79576301574707,-13235.9482421875,179.33157348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,308.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.98046875,18000.0,0.0,0.0,0.2969483733177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485543251037598,0.6485609412193298,-6.612703145947307e-06,0.0,0.0003013648383785,0.0,0.0,48.7844352722168,0.0,0.0,0.0,0.4237571060657501,4.0,0.0,1.0
579360,293.1018371582031,297.1499938964844,293.1499938964844,0.1065377593040466,-2411.9033203125,304.1442565917969,0.7283515334129333,0.1688455641269683,0.1532517522573471,294.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4720729887485504,0.050000000745058,0.0492935292422771,293.0912475585937,297.1499938964844,293.1499938964844,0.0409086681902408,-968.2517700195312,304.1412658691406,0.5802894234657288,0.0864905789494514,0.0615367963910102,293.113525390625,297.1499938964844,293.1499938964844,0.3548386693000793,-6616.8798828125,304.1377868652344,0.9990000128746032,0.5149308443069458,0.4206494092941284,293.2660827636719,297.1499938964844,293.1499938964844,0.0044915513135492,-1681.0379638671875,297.077880859375,0.4720729887485504,0.050000000745058,0.2338272780179977,291.1226806640625,291.1499938964844,257.1457214355469,256.0005798339844,279.1112365722656,293.5504455566406,291.1205444335937,1.0,0.2623629570007324,0.6643697023391724,0.6643697023391724,1.0,1.0,-1.1023693084716797,0.4375123679637909,0.6648569107055664,0.1887997388839721,0.0,0.0,0.6119508743286133,56.751861572265625,66.0,-27.577253341674805,-13291.6279296875,182.4792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,308.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17920.037109375,18000.0,0.0,0.0,0.2968609035015106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532267332077026,0.6532334089279175,-6.643771484959871e-06,0.0,0.0003012760716956,0.0,0.0,49.46418762207031,0.0,0.0,0.0,0.42552050948143,4.0,0.0,1.0
579420,293.1015014648437,297.1499938964844,293.1499938964844,0.1077668517827987,-2434.565673828125,304.1441345214844,0.7262988090515137,0.1701289266347885,0.1544735431671142,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4685011804103851,0.050000000745058,0.0493583492934703,293.0882263183594,297.1499938964844,293.1499938964844,0.0428876839578151,-993.5217895507812,304.140869140625,0.5819703936576843,0.0885948613286018,0.0630549192428588,293.1225280761719,297.1499938964844,293.1499938964844,0.3626803755760193,-6735.85009765625,304.1288146972656,0.9990000128746032,0.5140387415885925,0.4278978109359741,293.2646179199219,297.1499938964844,293.1499938964844,0.0044717518612742,-1675.36669921875,297.0314636230469,0.4685011804103851,0.050000000745058,0.2341347634792328,291.1040954589844,291.1499938964844,257.0942687988281,255.9562530517578,279.1155700683594,293.5632629394531,291.1022033691406,1.0,0.2660092115402221,0.6611440777778625,0.6611440777778625,1.0,1.0,-1.1148042678833008,0.4419358670711517,0.6728684306144714,0.1901443600654602,0.0,0.0,0.6193353533744812,58.55156326293945,69.0,-25.797325134277344,-13420.0146484375,189.69680786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,308.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17870.599609375,18000.0,0.0,0.0,0.2972549796104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664151549339294,0.6664219498634338,-6.738277079421096e-06,0.0,0.0003016760165337,0.0,0.0,51.455074310302734,0.0,0.0,0.0,0.4305856227874756,4.0,0.0,1.0
579480,293.1015014648437,297.1499938964844,293.1499938964844,0.1077668517827987,-2434.565673828125,304.1441345214844,0.7262988090515137,0.1701289266347885,0.1544735431671142,294.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4685011804103851,0.050000000745058,0.0493583492934703,293.0882263183594,297.1499938964844,293.1499938964844,0.0428876839578151,-993.5217895507812,304.140869140625,0.5819703936576843,0.0885948613286018,0.0630549192428588,293.1225280761719,297.1499938964844,293.1499938964844,0.3626803755760193,-6735.85009765625,304.1288146972656,0.9990000128746032,0.5140387415885925,0.4278978109359741,293.2646179199219,297.1499938964844,293.1499938964844,0.0044717518612742,-1675.36669921875,297.0314636230469,0.4685011804103851,0.050000000745058,0.2341347634792328,291.1040954589844,291.1499938964844,257.0942687988281,255.9562530517578,279.1155700683594,293.5632629394531,291.1022033691406,1.0,0.2660092115402221,0.6611440777778625,0.6611440777778625,1.0,1.0,-1.1148042678833008,0.4419358670711517,0.6728684306144714,0.1901443600654602,0.0,0.0,0.6193353533744812,58.55156326293945,69.0,-25.797325134277344,-13420.0146484375,189.69680786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2231140136719,308.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17870.599609375,18000.0,0.0,0.0,0.2972549796104431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664151549339294,0.6664219498634338,-6.738277079421096e-06,0.0,0.0003016760165337,0.0,0.0,51.455074310302734,0.0,0.0,0.0,0.4305856227874756,4.0,0.0,1.0
579540,293.1014404296875,297.1499938964844,293.1499938964844,0.1089611575007438,-2456.49951171875,304.14410400390625,0.7237353920936584,0.1713704317808151,0.155668556690216,294.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.4641285836696625,0.050000000745058,0.0494335517287254,293.0847473144531,297.1499938964844,293.1499938964844,0.0449251793324947,-1019.5696411132812,304.1405029296875,0.5832440853118896,0.0908603444695472,0.0646282061934471,293.13525390625,297.1499938964844,293.1499938964844,0.3716618716716766,-6870.40576171875,304.1209411621094,0.9990000128746032,0.5121610164642334,0.4361556470394134,293.2635498046875,297.1499938964844,293.1499938964844,0.0044520450755953,-1669.588623046875,296.9855041503906,0.4641285836696625,0.050000000745058,0.2344914823770523,291.0875244140625,291.1499938964844,257.04998779296875,255.9185028076172,279.1196594238281,293.58135986328125,291.0858764648437,1.0,0.2701019048690796,0.6583213210105896,0.6583213210105896,1.0,1.0,-1.1285566091537476,0.4470630884170532,0.6814935207366943,0.1917357295751571,0.0,0.0,0.628798246383667,60.63059997558594,72.0,-23.097820281982425,-13567.0302734375,198.0063323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17824.5703125,18000.0,0.0,0.0,0.2985066473484039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843279600143433,0.6843348741531372,-6.874794962641317e-06,0.0,0.0003029463114216,0.0,0.0,54.2864875793457,0.0,0.0,0.0,0.4375922083854675,4.0,0.0,1.0
579600,293.1014404296875,297.1499938964844,293.1499938964844,0.1089611575007438,-2456.49951171875,304.14410400390625,0.7237353920936584,0.1713704317808151,0.155668556690216,294.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.4641285836696625,0.050000000745058,0.0494335517287254,293.0847473144531,297.1499938964844,293.1499938964844,0.0449251793324947,-1019.5696411132812,304.1405029296875,0.5832440853118896,0.0908603444695472,0.0646282061934471,293.13525390625,297.1499938964844,293.1499938964844,0.3716618716716766,-6870.40576171875,304.1209411621094,0.9990000128746032,0.5121610164642334,0.4361556470394134,293.2635498046875,297.1499938964844,293.1499938964844,0.0044520450755953,-1669.588623046875,296.9855041503906,0.4641285836696625,0.050000000745058,0.2344914823770523,291.0875244140625,291.1499938964844,257.04998779296875,255.9185028076172,279.1196594238281,293.58135986328125,291.0858764648437,1.0,0.2701019048690796,0.6583213210105896,0.6583213210105896,1.0,1.0,-1.1285566091537476,0.4470630884170532,0.6814935207366943,0.1917357295751571,0.0,0.0,0.628798246383667,60.63059997558594,72.0,-23.097820281982425,-13567.0302734375,198.0063323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17824.5703125,18000.0,0.0,0.0,0.2985066473484039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843279600143433,0.6843348741531372,-6.874794962641317e-06,0.0,0.0003029463114216,0.0,0.0,54.2864875793457,0.0,0.0,0.0,0.4375922083854675,4.0,0.0,1.0
579660,293.1011657714844,297.1499938964844,293.1499938964844,0.1101600751280784,-2478.446044921875,304.1440734863281,0.7209442853927612,0.1726572811603546,0.1568797081708908,294.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4591977894306183,0.050000000745058,0.0495158657431602,293.0764465332031,297.1499938964844,293.1499938964844,0.0476814433932304,-1054.97216796875,304.1390380859375,0.5862274169921875,0.0941885635256767,0.0668037459254264,293.1535949707031,297.1499938964844,293.1499938964844,0.3813984990119934,-7014.6005859375,304.11444091796875,0.9990000128746032,0.508827269077301,0.4450188875198364,293.26226806640625,297.1499938964844,293.1499938964844,0.0044336947612464,-1664.17431640625,296.94122314453125,0.4591977894306183,0.050000000745058,0.2348819375038147,291.0725402832031,291.1499938964844,257.0113830566406,255.8857879638672,279.1224060058594,293.6038818359375,291.0710144042969,1.0,0.2745455205440521,0.6557108163833618,0.6557108163833618,1.0,1.0,-1.1438268423080444,0.4529849290847778,0.6908418536186218,0.1933864802122116,0.0,0.0,0.6401414275169373,62.90538787841797,60.0,-21.15961647033692,-13732.98046875,207.3666839599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,308.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17780.48828125,18000.0,0.0,0.0,0.3006837964057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065478563308716,0.7065549492835999,-7.052497039694572e-06,0.0,0.0003051558160223,0.0,0.0,57.98048782348633,0.0,0.0,0.0,0.446437269449234,4.0,0.0,1.0
579720,293.1011657714844,297.1499938964844,293.1499938964844,0.1101600751280784,-2478.446044921875,304.1440734863281,0.7209442853927612,0.1726572811603546,0.1568797081708908,294.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4591977894306183,0.050000000745058,0.0495158657431602,293.0764465332031,297.1499938964844,293.1499938964844,0.0476814433932304,-1054.97216796875,304.1390380859375,0.5862274169921875,0.0941885635256767,0.0668037459254264,293.1535949707031,297.1499938964844,293.1499938964844,0.3813984990119934,-7014.6005859375,304.11444091796875,0.9990000128746032,0.508827269077301,0.4450188875198364,293.26226806640625,297.1499938964844,293.1499938964844,0.0044336947612464,-1664.17431640625,296.94122314453125,0.4591977894306183,0.050000000745058,0.2348819375038147,291.0725402832031,291.1499938964844,257.0113830566406,255.8857879638672,279.1224060058594,293.6038818359375,291.0710144042969,1.0,0.2745455205440521,0.6557108163833618,0.6557108163833618,1.0,1.0,-1.1438268423080444,0.4529849290847778,0.6908418536186218,0.1933864802122116,0.0,0.0,0.6401414275169373,62.90538787841797,60.0,-21.15961647033692,-13732.98046875,207.3666839599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,308.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17780.48828125,18000.0,0.0,0.0,0.3006837964057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065478563308716,0.7065549492835999,-7.052497039694572e-06,0.0,0.0003051558160223,0.0,0.0,57.98048782348633,0.0,0.0,0.0,0.446437269449234,4.0,0.0,1.0
579780,293.10028076171875,297.1499938964844,293.1499938964844,0.1112138330936431,-2497.425048828125,304.1443176269531,0.7241388559341431,0.1740753054618835,0.1580951362848281,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.4607700407505035,0.050000000745058,0.0494890883564949,293.0668640136719,297.1499938964844,293.1499938964844,0.0508935712277889,-1096.3944091796875,304.13739013671875,0.5964862704277039,0.0979998707771301,0.0694426521658897,293.1671142578125,297.1499938964844,293.1499938964844,0.3793725669384002,-6977.53564453125,304.1302795410156,0.9990000128746032,0.5059576034545898,0.4421607255935669,293.2601928710937,297.1499938964844,293.1499938964844,0.0044059911742806,-1654.3807373046875,296.90771484375,0.4607700407505035,0.050000000745058,0.2347549349069595,291.0722045898437,291.1499938964844,256.9763488769531,255.8561553955078,279.13006591796875,293.6156921386719,291.0746459960937,1.0,0.2733177840709686,0.6541154980659485,0.6541154980659485,1.0,1.0,-1.1448466777801514,0.4528945386409759,0.691952109336853,0.19294074177742,0.0,0.0,0.650999903678894,62.23938751220703,48.0,7.443363189697266,-13804.00390625,206.4049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582092285156,308.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17766.896484375,18000.0,0.0,0.0,0.3036361634731293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313094735145569,0.7313166856765747,-7.2656252996239346e-06,0.0,0.0003081521135754,0.0,0.0,62.37115097045898,0.0,0.0,0.0,0.4564345777034759,4.0,0.0,1.0
579840,293.10028076171875,297.1499938964844,293.1499938964844,0.1112138330936431,-2497.425048828125,304.1443176269531,0.7241388559341431,0.1740753054618835,0.1580951362848281,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.4607700407505035,0.050000000745058,0.0494890883564949,293.0668640136719,297.1499938964844,293.1499938964844,0.0508935712277889,-1096.3944091796875,304.13739013671875,0.5964862704277039,0.0979998707771301,0.0694426521658897,293.1671142578125,297.1499938964844,293.1499938964844,0.3793725669384002,-6977.53564453125,304.1302795410156,0.9990000128746032,0.5059576034545898,0.4421607255935669,293.2601928710937,297.1499938964844,293.1499938964844,0.0044059911742806,-1654.3807373046875,296.90771484375,0.4607700407505035,0.050000000745058,0.2347549349069595,291.0722045898437,291.1499938964844,256.9763488769531,255.8561553955078,279.13006591796875,293.6156921386719,291.0746459960937,1.0,0.2733177840709686,0.6541154980659485,0.6541154980659485,1.0,1.0,-1.1448466777801514,0.4528945386409759,0.691952109336853,0.19294074177742,0.0,0.0,0.650999903678894,62.23938751220703,48.0,7.443363189697266,-13804.00390625,206.4049835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582092285156,308.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17766.896484375,18000.0,0.0,0.0,0.3036361634731293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7313094735145569,0.7313166856765747,-7.2656252996239346e-06,0.0,0.0003081521135754,0.0,0.0,62.37115097045898,0.0,0.0,0.0,0.4564345777034759,4.0,0.0,1.0
579900,293.0996398925781,297.1499938964844,293.1499938964844,0.111608549952507,-2504.263671875,304.1446228027344,0.7277669906616211,0.174828827381134,0.1587108075618744,294.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834045410156,0.4637883007526397,0.050000000745058,0.049439113587141,293.06414794921875,297.1499938964844,293.1499938964844,0.052234411239624,-1113.638427734375,304.1372375488281,0.6029602289199829,0.0995884239673614,0.0706181451678276,293.166259765625,297.1499938964844,293.1499938964844,0.3738834857940674,-6891.556640625,304.1438903808594,0.9990000128746032,0.5059046149253845,0.4367691576480865,293.25885009765625,297.1499938964844,293.1499938964844,0.0043867579661309,-1646.6732177734375,296.9002685546875,0.4637883007526397,0.050000000745058,0.2345178723335266,291.0869140625,291.1499938964844,256.9600830078125,255.8424224853516,279.13232421875,293.6072082519531,291.0907592773437,1.0,0.2710474729537964,0.6534066796302795,0.6534066796302795,1.0,1.0,-1.1401829719543457,0.4505991041660309,0.689583957195282,0.1918462067842483,0.0,0.0,0.6537661552429199,60.91376876831055,48.0,27.44659805297852,-13790.333984375,202.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874389648437,308.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.0234375,18000.0,0.0,0.0,0.3052010238170624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404059171676636,0.740413248538971,-7.357351933023892e-06,0.0,0.0003097402513958,0.0,0.0,64.1226577758789,0.0,0.0,0.0,0.4602093696594238,4.0,0.0,1.0
579960,293.0989074707031,297.1499938964844,293.1499938964844,0.1119570508599281,-2510.178955078125,304.1449584960937,0.732548713684082,0.1756095439195633,0.159333735704422,294.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.4678015112876892,0.050000000745058,0.0493705831468105,293.0635681152344,297.1499938964844,293.1499938964844,0.0532477274537086,-1126.5987548828125,304.1377258300781,0.6096179485321045,0.1007933914661407,0.0715500935912132,293.1595153808594,297.1499938964844,293.1499938964844,0.3660415112972259,-6770.42724609375,304.1592712402344,0.9990000128746032,0.5070196986198425,0.4292643070220947,293.25732421875,297.1499938964844,293.1499938964844,0.00436523091048,-1637.82666015625,296.89666748046875,0.4678015112876892,0.050000000745058,0.2341927886009216,291.10711669921875,291.1499938964844,256.94464111328125,255.82937622070312,279.1334228515625,293.5883483886719,291.1119689941406,1.0,0.2678243517875671,0.6526632905006409,0.6526632905006409,1.0,1.0,-1.1325711011886597,0.4469949901103973,0.6855761408805847,0.1902230083942413,0.0,0.0,0.6546221375465393,59.0809440612793,51.0,44.487754821777344,-13743.751953125,196.3078155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361389160156,308.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.80859375,18000.0,0.0,0.0,0.3066943883895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457961440086365,0.7458035349845886,-7.4208755904692225e-06,0.0,0.000311255804263,0.0,0.0,65.23595428466797,0.0,0.0,0.0,0.4625213146209717,4.0,0.0,1.0
580020,293.097412109375,297.1499938964844,293.1499938964844,0.112763337790966,-2524.066162109375,304.145263671875,0.7388238906860352,0.1772045046091079,0.1606864184141159,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4718364775180816,0.050000000745058,0.0492977648973465,293.06719970703125,297.1499938964844,293.1499938964844,0.0544335357844829,-1141.5924072265625,304.1398620605469,0.6169846057891846,0.1022537797689437,0.0727050527930259,293.136962890625,297.1499938964844,293.1499938964844,0.3566924631595611,-6628.54736328125,304.17120361328125,0.9990000128746032,0.5113412737846375,0.4211418330669403,293.2539367675781,297.1499938964844,293.1499938964844,0.0043283351697027,-1622.5133056640625,296.89080810546875,0.4718364775180816,0.050000000745058,0.233847364783287,291.1465759277344,291.1499938964844,256.91607666015625,255.80523681640625,279.1285400390625,293.5453186035156,291.1492614746094,1.0,0.2649041414260864,0.6502744555473328,0.6502744555473328,1.0,1.0,-1.125324010848999,0.4431599676609039,0.6821640729904175,0.1875592172145843,0.0,0.0,0.6521788835525513,57.13203048706055,54.0,44.64246368408203,-13677.49609375,190.27671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5958251953125,308.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.3092578947544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455783486366272,0.7455857992172241,-7.4492054409347475e-06,0.0,0.0003138574538752,0.0,0.0,65.39956665039062,0.0,0.0,0.0,0.4626899063587188,4.0,0.0,1.0
580080,293.097412109375,297.1499938964844,293.1499938964844,0.112763337790966,-2524.066162109375,304.145263671875,0.7388238906860352,0.1772045046091079,0.1606864184141159,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.4718364775180816,0.050000000745058,0.0492977648973465,293.06719970703125,297.1499938964844,293.1499938964844,0.0544335357844829,-1141.5924072265625,304.1398620605469,0.6169846057891846,0.1022537797689437,0.0727050527930259,293.136962890625,297.1499938964844,293.1499938964844,0.3566924631595611,-6628.54736328125,304.17120361328125,0.9990000128746032,0.5113412737846375,0.4211418330669403,293.2539367675781,297.1499938964844,293.1499938964844,0.0043283351697027,-1622.5133056640625,296.89080810546875,0.4718364775180816,0.050000000745058,0.233847364783287,291.1465759277344,291.1499938964844,256.91607666015625,255.80523681640625,279.1285400390625,293.5453186035156,291.1492614746094,1.0,0.2649041414260864,0.6502744555473328,0.6502744555473328,1.0,1.0,-1.125324010848999,0.4431599676609039,0.6821640729904175,0.1875592172145843,0.0,0.0,0.6521788835525513,57.13203048706055,54.0,44.64246368408203,-13677.49609375,190.27671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5958251953125,308.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.3092578947544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455783486366272,0.7455857992172241,-7.4492054409347475e-06,0.0,0.0003138574538752,0.0,0.0,65.39956665039062,0.0,0.0,0.0,0.4626899063587188,4.0,0.0,1.0
580140,293.0959167480469,297.1499938964844,293.1499938964844,0.1138568148016929,-2543.53173828125,304.14501953125,0.7427816987037659,0.1788423955440521,0.1621167510747909,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4734726548194885,0.050000000745058,0.0492672398686409,293.0690612792969,297.1499938964844,293.1499938964844,0.0555703192949295,-1156.291748046875,304.14129638671875,0.6213995218276978,0.1039592623710632,0.0737194493412971,293.1176452636719,297.1499938964844,293.1499938964844,0.3524492383003235,-6566.4423828125,304.1710205078125,0.9990000128746032,0.5156093239784241,0.4176900386810303,293.2501220703125,297.1499938964844,293.1499938964844,0.0043017165735363,-1612.2432861328125,296.874267578125,0.4734726548194885,0.050000000745058,0.2337025701999664,291.1624755859375,291.1499938964844,256.8903503417969,255.7835388183593,279.1249694824219,293.5168151855469,291.1633605957031,1.0,0.263812780380249,0.6475854516029358,0.6475854516029358,1.0,1.0,-1.1239025592803955,0.4418830871582031,0.6820194721221924,0.1853810995817184,0.0,0.0,0.6492741703987122,56.31888198852539,57.0,23.940336227416992,-13649.37109375,188.27883911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6171264648437,308.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.283203125,18000.0,0.0,0.0,0.3112344741821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400386333465576,0.7400460243225098,-7.408384590235073e-06,0.0,0.0003158634353894,0.0,0.0,64.41856384277344,0.0,0.0,0.0,0.460528701543808,4.0,0.0,1.0
580200,293.0959167480469,297.1499938964844,293.1499938964844,0.1138568148016929,-2543.53173828125,304.14501953125,0.7427816987037659,0.1788423955440521,0.1621167510747909,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4734726548194885,0.050000000745058,0.0492672398686409,293.0690612792969,297.1499938964844,293.1499938964844,0.0555703192949295,-1156.291748046875,304.14129638671875,0.6213995218276978,0.1039592623710632,0.0737194493412971,293.1176452636719,297.1499938964844,293.1499938964844,0.3524492383003235,-6566.4423828125,304.1710205078125,0.9990000128746032,0.5156093239784241,0.4176900386810303,293.2501220703125,297.1499938964844,293.1499938964844,0.0043017165735363,-1612.2432861328125,296.874267578125,0.4734726548194885,0.050000000745058,0.2337025701999664,291.1624755859375,291.1499938964844,256.8903503417969,255.7835388183593,279.1249694824219,293.5168151855469,291.1633605957031,1.0,0.263812780380249,0.6475854516029358,0.6475854516029358,1.0,1.0,-1.1239025592803955,0.4418830871582031,0.6820194721221924,0.1853810995817184,0.0,0.0,0.6492741703987122,56.31888198852539,57.0,23.940336227416992,-13649.37109375,188.27883911132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6171264648437,308.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.283203125,18000.0,0.0,0.0,0.3112344741821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400386333465576,0.7400460243225098,-7.408384590235073e-06,0.0,0.0003158634353894,0.0,0.0,64.41856384277344,0.0,0.0,0.0,0.460528701543808,4.0,0.0,1.0
580260,293.09442138671875,297.1499938964844,293.1499938964844,0.1151395812630653,-2566.593994140625,304.14453125,0.7450861930847168,0.1805177628993988,0.163609504699707,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4736030399799347,0.050000000745058,0.0492647811770439,293.0663757324219,297.1499938964844,293.1499938964844,0.057579793035984,-1182.8641357421875,304.14080810546875,0.6260284185409546,0.1065483093261718,0.0754244402050972,293.1066589355469,297.1499938964844,293.1499938964844,0.3517200052738189,-6558.38232421875,304.1651306152344,0.9990000128746032,0.5186710953712463,0.417411208152771,293.2460021972656,297.1499938964844,293.1499938964844,0.0042821974493563,-1605.2982177734375,296.8520812988281,0.4736030399799347,0.050000000745058,0.2336909025907516,291.1644287109375,291.1499938964844,256.8672180175781,255.7640686035156,279.12274169921875,293.501708984375,291.1640014648437,1.0,0.2642024159431457,0.6447327733039856,0.6447327733039856,1.0,1.0,-1.1273871660232544,0.4427734315395355,0.6846137046813965,0.183632954955101,0.0,0.0,0.6470876336097717,56.27065658569336,60.0,4.658047199249268,-13668.615234375,189.27359008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6715087890625,308.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.20703125,18000.0,0.0,0.0,0.3127185106277466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734563946723938,0.7345712780952454,-7.358665698120603e-06,0.0,0.0003173695295117,0.0,0.0,63.39552688598633,0.0,0.0,0.0,0.4583015143871307,4.0,0.0,1.0
580320,293.09442138671875,297.1499938964844,293.1499938964844,0.1151395812630653,-2566.593994140625,304.14453125,0.7450861930847168,0.1805177628993988,0.163609504699707,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4736030399799347,0.050000000745058,0.0492647811770439,293.0663757324219,297.1499938964844,293.1499938964844,0.057579793035984,-1182.8641357421875,304.14080810546875,0.6260284185409546,0.1065483093261718,0.0754244402050972,293.1066589355469,297.1499938964844,293.1499938964844,0.3517200052738189,-6558.38232421875,304.1651306152344,0.9990000128746032,0.5186710953712463,0.417411208152771,293.2460021972656,297.1499938964844,293.1499938964844,0.0042821974493563,-1605.2982177734375,296.8520812988281,0.4736030399799347,0.050000000745058,0.2336909025907516,291.1644287109375,291.1499938964844,256.8672180175781,255.7640686035156,279.12274169921875,293.501708984375,291.1640014648437,1.0,0.2642024159431457,0.6447327733039856,0.6447327733039856,1.0,1.0,-1.1273871660232544,0.4427734315395355,0.6846137046813965,0.183632954955101,0.0,0.0,0.6470876336097717,56.27065658569336,60.0,4.658047199249268,-13668.615234375,189.27359008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6715087890625,308.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.20703125,18000.0,0.0,0.0,0.3127185106277466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734563946723938,0.7345712780952454,-7.358665698120603e-06,0.0,0.0003173695295117,0.0,0.0,63.39552688598633,0.0,0.0,0.0,0.4583015143871307,4.0,0.0,1.0
580380,293.0929870605469,297.1499938964844,293.1499938964844,0.116559199988842,-2592.201416015625,304.1439819335937,0.7459742426872253,0.1822139620780944,0.1651472300291061,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.472500741481781,0.050000000745058,0.0492854230105876,293.06304931640625,297.1499938964844,293.1499938964844,0.0599069260060787,-1214.02197265625,304.1400146484375,0.6299296021461487,0.1093394681811332,0.0773684382438659,293.10223388671875,297.1499938964844,293.1499938964844,0.3539268374443054,-6594.7333984375,304.1563720703125,0.9990000128746032,0.5206752419471741,0.419750839471817,293.2418212890625,297.1499938964844,293.1499938964844,0.0042679398320615,-1600.7642822265625,296.8261108398437,0.472500741481781,0.050000000745058,0.2337888181209564,291.15679931640625,291.1499938964844,256.8464660644531,255.74661254882807,279.1221923828125,293.4990539550781,291.1556701660156,1.0,0.2657653093338012,0.6419123411178589,0.6419123411178589,1.0,1.0,-1.1345150470733645,0.4452994465827942,0.6892156600952148,0.1822753250598907,0.0,0.0,0.6466217041015625,56.84857940673828,63.0,-8.82247543334961,-13729.9755859375,192.6256256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733154296875,308.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.83203125,18000.0,0.0,0.0,0.3138906359672546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319046854972839,0.7319120168685913,-7.328342235268792e-06,0.0,0.000318559090374,0.0,0.0,62.86116027832031,0.0,0.0,0.0,0.4571761786937713,4.0,0.0,1.0
580440,293.0929870605469,297.1499938964844,293.1499938964844,0.116559199988842,-2592.201416015625,304.1439819335937,0.7459742426872253,0.1822139620780944,0.1651472300291061,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.472500741481781,0.050000000745058,0.0492854230105876,293.06304931640625,297.1499938964844,293.1499938964844,0.0599069260060787,-1214.02197265625,304.1400146484375,0.6299296021461487,0.1093394681811332,0.0773684382438659,293.10223388671875,297.1499938964844,293.1499938964844,0.3539268374443054,-6594.7333984375,304.1563720703125,0.9990000128746032,0.5206752419471741,0.419750839471817,293.2418212890625,297.1499938964844,293.1499938964844,0.0042679398320615,-1600.7642822265625,296.8261108398437,0.472500741481781,0.050000000745058,0.2337888181209564,291.15679931640625,291.1499938964844,256.8464660644531,255.74661254882807,279.1221923828125,293.4990539550781,291.1556701660156,1.0,0.2657653093338012,0.6419123411178589,0.6419123411178589,1.0,1.0,-1.1345150470733645,0.4452994465827942,0.6892156600952148,0.1822753250598907,0.0,0.0,0.6466217041015625,56.84857940673828,63.0,-8.82247543334961,-13729.9755859375,192.6256256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.733154296875,308.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.83203125,18000.0,0.0,0.0,0.3138906359672546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319046854972839,0.7319120168685913,-7.328342235268792e-06,0.0,0.000318559090374,0.0,0.0,62.86116027832031,0.0,0.0,0.0,0.4571761786937713,4.0,0.0,1.0
580500,293.09234619140625,297.1499938964844,293.1499938964844,0.1172997578978538,-2605.556396484375,304.14373779296875,0.7459672689437866,0.1830632984638214,0.1659259498119354,294.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4715472757816314,0.050000000745058,0.049303088337183,293.0614624023437,297.1499938964844,293.1499938964844,0.0611066557466983,-1230.21826171875,304.1396484375,0.6315268874168396,0.1107548847794532,0.0783671587705612,293.1021423339844,297.1499938964844,293.1499938964844,0.3559483587741852,-6626.568359375,304.15155029296875,0.9990000128746032,0.5212990045547485,0.4217425286769867,293.2397766113281,297.1499938964844,293.1499938964844,0.0042622005566954,-1599.1015625,296.8124084472656,0.4715472757816314,0.050000000745058,0.2338726222515106,291.1510009765625,291.1499938964844,256.8369140625,255.73858642578125,279.1224670410156,293.5016784667969,291.1496887207031,1.0,0.2669083178043365,0.6405543684959412,0.6405543684959412,1.0,1.0,-1.13916015625,0.4470520913600921,0.6921080946922302,0.1817487776279449,0.0,0.0,0.6471347808837891,57.33639526367188,63.0,-13.1422758102417,-13774.28125,195.0435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76025390625,308.26373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.3144252598285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320651412010193,0.7320724129676819,-7.325403657887364e-06,0.0,0.0003191016439814,0.0,0.0,62.8616828918457,0.0,0.0,0.0,0.4572122991085052,4.0,0.0,1.0
580560,293.0917663574219,297.1499938964844,293.1499938964844,0.1180523708462715,-2619.11572265625,304.1435241699219,0.7457044124603271,0.1839102804660797,0.1667076200246811,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4703493118286133,0.050000000745058,0.0493250116705894,293.0599365234375,297.1499938964844,293.1499938964844,0.0623153522610664,-1246.6214599609375,304.1393127441406,0.6329039335250854,0.1121740490198135,0.0793735831975936,293.1033020019531,297.1499938964844,293.1499938964844,0.3584934771060943,-6666.07763671875,304.1466369628906,0.9990000128746032,0.5216774940490723,0.4242013394832611,293.23779296875,297.1499938964844,293.1499938964844,0.0042571574449539,-1597.72705078125,296.7984619140625,0.4703493118286133,0.050000000745058,0.2339766174554824,291.1444396972656,291.1499938964844,256.82781982421875,255.73097229003903,279.123046875,293.506591796875,291.1430358886719,1.0,0.2682560980319977,0.639249861240387,0.639249861240387,1.0,1.0,-1.144408106803894,0.4490795135498047,0.6953285932540894,0.181334987282753,0.0,0.0,0.648160994052887,57.93978118896485,66.0,-16.149782180786133,-13826.3447265625,197.89617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78228759765625,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8203125,18000.0,0.0,0.0,0.3149612247943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7333048582077026,0.73331218957901,-7.331751021411037e-06,0.0,0.0003196455945726,0.0,0.0,63.05872344970703,0.0,0.0,0.0,0.4576871693134308,4.0,0.0,1.0
580620,293.0907592773437,297.1499938964844,293.1499938964844,0.1195749342441558,-2646.490966796875,304.14312744140625,0.7445434331893921,0.185590386390686,0.1682711243629455,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.467267245054245,0.050000000745058,0.0493799075484275,293.0572204589844,297.1499938964844,293.1499938964844,0.064737282693386,-1279.73681640625,304.13885498046875,0.6350767612457275,0.1150095537304878,0.0813960582017898,293.10894775390625,297.1499938964844,293.1499938964844,0.3649137318134308,-6764.27001953125,304.1370849609375,0.9990000128746032,0.5217263698577881,0.4302961528301239,293.2340087890625,297.1499938964844,293.1499938964844,0.0042486330494284,-1595.58935546875,296.7704467773437,0.467267245054245,0.050000000745058,0.2342370152473449,291.1303100585937,291.1499938964844,256.81103515625,255.71690368652344,279.1251220703125,293.5223999023437,291.1288146972656,1.0,0.2714684009552002,0.636857271194458,0.636857271194458,1.0,1.0,-1.1564052104949951,0.453825443983078,0.7025797367095947,0.1808983981609344,0.0,0.0,0.6517267227172852,59.44767761230469,69.0,-19.226680755615234,-13949.8681640625,204.7510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060302734375,308.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.78515625,18000.0,0.0,0.0,0.3161380887031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390686273574829,0.7390760183334351,-7.373552762146573e-06,0.0,0.0003208399866707,0.0,0.0,64.062255859375,0.0,0.0,0.0,0.4599842131137848,4.0,0.0,1.0
580680,293.0907592773437,297.1499938964844,293.1499938964844,0.1195749342441558,-2646.490966796875,304.14312744140625,0.7445434331893921,0.185590386390686,0.1682711243629455,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.467267245054245,0.050000000745058,0.0493799075484275,293.0572204589844,297.1499938964844,293.1499938964844,0.064737282693386,-1279.73681640625,304.13885498046875,0.6350767612457275,0.1150095537304878,0.0813960582017898,293.10894775390625,297.1499938964844,293.1499938964844,0.3649137318134308,-6764.27001953125,304.1370849609375,0.9990000128746032,0.5217263698577881,0.4302961528301239,293.2340087890625,297.1499938964844,293.1499938964844,0.0042486330494284,-1595.58935546875,296.7704467773437,0.467267245054245,0.050000000745058,0.2342370152473449,291.1303100585937,291.1499938964844,256.81103515625,255.71690368652344,279.1251220703125,293.5223999023437,291.1288146972656,1.0,0.2714684009552002,0.636857271194458,0.636857271194458,1.0,1.0,-1.1564052104949951,0.453825443983078,0.7025797367095947,0.1808983981609344,0.0,0.0,0.6517267227172852,59.44767761230469,69.0,-19.226680755615234,-13949.8681640625,204.7510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060302734375,308.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.78515625,18000.0,0.0,0.0,0.3161380887031555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390686273574829,0.7390760183334351,-7.373552762146573e-06,0.0,0.0003208399866707,0.0,0.0,64.062255859375,0.0,0.0,0.0,0.4599842131137848,4.0,0.0,1.0
