time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0899963378906,297.1499938964844,293.1499938964844,0.1210998073220253,-2673.818115234375,304.14288330078125,0.7427341341972351,0.1872449666261673,0.1698251664638519,294.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4633015096187591,0.050000000745058,0.04944708943367,293.0540466308594,297.1499938964844,293.1499938964844,0.0672019273042678,-1313.764892578125,304.1384582519531,0.6367349624633789,0.1180000603199005,0.0834712460637092,293.118896484375,297.1499938964844,293.1499938964844,0.3727699518203735,-6882.6630859375,304.1283264160156,0.9990000128746032,0.520760715007782,0.4376398622989654,293.2305603027344,297.1499938964844,293.1499938964844,0.0042415964417159,-1593.98681640625,296.7427673339844,0.4633015096187591,0.050000000745058,0.2345557063817978,291.1159973144531,291.1499938964844,256.7958679199219,255.70420837402344,279.12823486328125,293.5451965332031,291.1145935058594,1.0,0.2752397954463959,0.6348329186439514,0.6348329186439514,1.0,1.0,-1.170038104057312,0.4593338072299957,0.7107042670249939,0.1810978502035141,0.0,0.0,0.657222330570221,61.294212341308594,72.0,-19.78672218322754,-14094.2255859375,212.9488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,308.30084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.080078125,18000.0,0.0,0.0,0.3176005184650421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491347193717957,0.7491421699523926,-7.454862952727126e-06,0.0,0.0003223241365049,0.0,0.0,65.89459991455078,0.0,0.0,0.0,0.4640693664550781,4.0,0.0,1.0
580800,293.0899963378906,297.1499938964844,293.1499938964844,0.1210998073220253,-2673.818115234375,304.14288330078125,0.7427341341972351,0.1872449666261673,0.1698251664638519,294.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.4633015096187591,0.050000000745058,0.04944708943367,293.0540466308594,297.1499938964844,293.1499938964844,0.0672019273042678,-1313.764892578125,304.1384582519531,0.6367349624633789,0.1180000603199005,0.0834712460637092,293.118896484375,297.1499938964844,293.1499938964844,0.3727699518203735,-6882.6630859375,304.1283264160156,0.9990000128746032,0.520760715007782,0.4376398622989654,293.2305603027344,297.1499938964844,293.1499938964844,0.0042415964417159,-1593.98681640625,296.7427673339844,0.4633015096187591,0.050000000745058,0.2345557063817978,291.1159973144531,291.1499938964844,256.7958679199219,255.70420837402344,279.12823486328125,293.5451965332031,291.1145935058594,1.0,0.2752397954463959,0.6348329186439514,0.6348329186439514,1.0,1.0,-1.170038104057312,0.4593338072299957,0.7107042670249939,0.1810978502035141,0.0,0.0,0.657222330570221,61.294212341308594,72.0,-19.78672218322754,-14094.2255859375,212.9488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7980041503906,308.30084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.080078125,18000.0,0.0,0.0,0.3176005184650421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491347193717957,0.7491421699523926,-7.454862952727126e-06,0.0,0.0003223241365049,0.0,0.0,65.89459991455078,0.0,0.0,0.0,0.4640693664550781,4.0,0.0,1.0
580860,293.0894775390625,297.1499938964844,293.1499938964844,0.1226149126887321,-2700.880859375,304.1427307128906,0.7405366897583008,0.1888696551322937,0.1713610589504242,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.4587737619876861,0.050000000745058,0.0495230257511138,293.0470886230469,297.1499938964844,293.1499938964844,0.0702014937996864,-1355.6341552734375,304.1372985839844,0.6391525268554688,0.1218315437436103,0.0860466808080673,293.13482666015625,297.1499938964844,293.1499938964844,0.3816271424293518,-7014.4794921875,304.120849609375,0.9990000128746032,0.5183265209197998,0.4457955062389374,293.22735595703125,297.1499938964844,293.1499938964844,0.0042356769554317,-1592.765625,296.7156677246094,0.4587737619876861,0.050000000745058,0.2349159270524978,291.1019592285156,291.1499938964844,256.7820739746094,255.6926727294922,279.1323547363281,293.5746765136719,291.1005554199219,1.0,0.2794491648674011,0.6332654356956482,0.6332654356956482,1.0,1.0,-1.1852846145629885,0.4655978679656982,0.71968674659729,0.1821402460336685,0.0,0.0,0.664577066898346,63.39408874511719,60.0,-19.623214721679688,-14256.982421875,222.376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75653076171875,308.2917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17852.978515625,18000.0,0.0,0.0,0.3194966614246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633482217788696,0.7633557915687561,-7.575886684207944e-06,0.0,0.0003242484817747,0.0,0.0,68.57838439941406,0.0,0.0,0.0,0.4699123799800873,4.0,0.0,1.0
580920,293.0894775390625,297.1499938964844,293.1499938964844,0.1226149126887321,-2700.880859375,304.1427307128906,0.7405366897583008,0.1888696551322937,0.1713610589504242,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.4587737619876861,0.050000000745058,0.0495230257511138,293.0470886230469,297.1499938964844,293.1499938964844,0.0702014937996864,-1355.6341552734375,304.1372985839844,0.6391525268554688,0.1218315437436103,0.0860466808080673,293.13482666015625,297.1499938964844,293.1499938964844,0.3816271424293518,-7014.4794921875,304.120849609375,0.9990000128746032,0.5183265209197998,0.4457955062389374,293.22735595703125,297.1499938964844,293.1499938964844,0.0042356769554317,-1592.765625,296.7156677246094,0.4587737619876861,0.050000000745058,0.2349159270524978,291.1019592285156,291.1499938964844,256.7820739746094,255.6926727294922,279.1323547363281,293.5746765136719,291.1005554199219,1.0,0.2794491648674011,0.6332654356956482,0.6332654356956482,1.0,1.0,-1.1852846145629885,0.4655978679656982,0.71968674659729,0.1821402460336685,0.0,0.0,0.664577066898346,63.39408874511719,60.0,-19.623214721679688,-14256.982421875,222.376205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75653076171875,308.2917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17852.978515625,18000.0,0.0,0.0,0.3194966614246368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633482217788696,0.7633557915687561,-7.575886684207944e-06,0.0,0.0003242484817747,0.0,0.0,68.57838439941406,0.0,0.0,0.0,0.4699123799800873,4.0,0.0,1.0
580980,293.0888977050781,297.1499938964844,293.1499938964844,0.1238899901509285,-2723.314697265625,304.14306640625,0.7442560791969299,0.1905190497636795,0.1727989614009857,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4606281220912933,0.050000000745058,0.0494913384318351,293.0396423339844,297.1499938964844,293.1499938964844,0.073411040008068,-1400.7305908203125,304.1361999511719,0.6475929021835327,0.1259591430425644,0.0889257863163948,293.1466064453125,297.1499938964844,293.1499938964844,0.378961443901062,-6968.70849609375,304.1356201171875,0.9990000128746032,0.5162912607192993,0.4424157738685608,293.2240905761719,297.1499938964844,293.1499938964844,0.0042203394696116,-1587.22607421875,296.6977844238281,0.4606281220912933,0.050000000745058,0.2347656041383743,291.1017761230469,291.1499938964844,256.7693786621094,255.68209838867188,279.1393127441406,293.59405517578125,291.10400390625,1.0,0.2780542075634002,0.6325840950012207,0.6325840950012207,1.0,1.0,-1.1862001419067385,0.4659127295017242,0.7202873826026917,0.1812648922204971,0.0,0.0,0.6714510917663574,62.587196350097656,48.0,6.713931560516357,-14322.9931640625,221.0644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69927978515625,308.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17842.7890625,18000.0,0.0,0.0,0.3217615783214569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799117565155029,0.7799195051193237,-7.728805940132588e-06,0.0,0.0003265471023041,0.0,0.0,71.87173461914062,0.0,0.0,0.0,0.4767661988735199,4.0,0.0,1.0
581040,293.0888977050781,297.1499938964844,293.1499938964844,0.1238899901509285,-2723.314697265625,304.14306640625,0.7442560791969299,0.1905190497636795,0.1727989614009857,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.4606281220912933,0.050000000745058,0.0494913384318351,293.0396423339844,297.1499938964844,293.1499938964844,0.073411040008068,-1400.7305908203125,304.1361999511719,0.6475929021835327,0.1259591430425644,0.0889257863163948,293.1466064453125,297.1499938964844,293.1499938964844,0.378961443901062,-6968.70849609375,304.1356201171875,0.9990000128746032,0.5162912607192993,0.4424157738685608,293.2240905761719,297.1499938964844,293.1499938964844,0.0042203394696116,-1587.22607421875,296.6977844238281,0.4606281220912933,0.050000000745058,0.2347656041383743,291.1017761230469,291.1499938964844,256.7693786621094,255.68209838867188,279.1393127441406,293.59405517578125,291.10400390625,1.0,0.2780542075634002,0.6325840950012207,0.6325840950012207,1.0,1.0,-1.1862001419067385,0.4659127295017242,0.7202873826026917,0.1812648922204971,0.0,0.0,0.6714510917663574,62.587196350097656,48.0,6.713931560516357,-14322.9931640625,221.0644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69927978515625,308.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17842.7890625,18000.0,0.0,0.0,0.3217615783214569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799117565155029,0.7799195051193237,-7.728805940132588e-06,0.0,0.0003265471023041,0.0,0.0,71.87173461914062,0.0,0.0,0.0,0.4767661988735199,4.0,0.0,1.0
581100,293.08856201171875,297.1499938964844,293.1499938964844,0.1243655607104301,-2731.40380859375,304.1434631347656,0.7482258677482605,0.1913619041442871,0.1735002696514129,294.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.4637603461742401,0.050000000745058,0.0494394414126873,293.0380859375,297.1499938964844,293.1499938964844,0.0747222006320953,-1419.0906982421875,304.1363525390625,0.6533961892127991,0.1276638954877853,0.0901905819773674,293.1450500488281,297.1499938964844,293.1499938964844,0.3732492327690124,-6879.787109375,304.1486511230469,0.9990000128746032,0.5166325569152832,0.4368182420730591,293.22235107421875,297.1499938964844,293.1499938964844,0.0042073735967278,-1581.7462158203125,296.697509765625,0.4637603461742401,0.050000000745058,0.2345194220542907,291.1156921386719,291.1499938964844,256.7633972167969,255.6770935058593,279.1405944824219,293.5892333984375,291.1192321777344,1.0,0.2757209837436676,0.6322137117385864,0.6322137117385864,1.0,1.0,-1.1814860105514526,0.4638303220272064,0.7176556587219238,0.1798462122678756,0.0,0.0,0.6723752021789551,61.20132064819336,48.0,25.569236755371094,-14308.052734375,216.6509552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812438964844,308.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.310546875,18000.0,0.0,0.0,0.3228633403778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850403189659119,0.7850481271743774,-7.788064067426603e-06,0.0,0.0003276652423664,0.0,0.0,72.99491882324219,0.0,0.0,0.0,0.4789492785930633,4.0,0.0,1.0
581160,293.0881652832031,297.1499938964844,293.1499938964844,0.124779112637043,-2738.30712890625,304.1438903808594,0.7534633874893188,0.1922174096107483,0.1741951704025268,294.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4678643047809601,0.050000000745058,0.0493693463504314,293.0387268066406,297.1499938964844,293.1499938964844,0.075707159936428,-1432.7852783203125,304.13702392578125,0.6598041653633118,0.1289579421281814,0.0911928936839103,293.1376953125,297.1499938964844,293.1499938964844,0.365235298871994,-6756.42431640625,304.1634521484375,0.9990000128746032,0.518132209777832,0.4291411936283111,293.2205810546875,297.1499938964844,293.1499938964844,0.0041921129450201,-1575.147705078125,296.7007141113281,0.4678643047809601,0.050000000745058,0.2341869324445724,291.1348571777344,291.1499938964844,256.757568359375,255.6722412109375,279.14044189453125,293.5740051269531,291.1393127441406,1.0,0.2724472880363464,0.6317294836044312,0.6317294836044312,1.0,1.0,-1.1738272905349731,0.4604397416114807,0.7133875489234924,0.1778048276901245,0.0,0.0,0.671484112739563,59.31521224975586,51.0,41.76662826538086,-14260.6796875,210.2773284912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67840576171875,308.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.96875,18000.0,0.0,0.0,0.3238348066806793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7865844964981079,0.7865923047065735,-7.817649930075277e-06,0.0,0.000328651163727,0.0,0.0,73.41879272460938,0.0,0.0,0.0,0.4796741008758545,4.0,0.0,1.0
581220,293.0874938964844,297.1499938964844,293.1499938964844,0.125690147280693,-2753.6904296875,304.1443786621094,0.7604072690010071,0.1939208358526229,0.1756545603275299,294.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4720275998115539,0.050000000745058,0.0492940992116928,293.044921875,297.1499938964844,293.1499938964844,0.076857291162014,-1448.55224609375,304.13946533203125,0.6674453616142273,0.1305280029773712,0.0924354642629623,293.1142578125,297.1499938964844,293.1499938964844,0.3556266725063324,-6611.18603515625,304.1744689941406,0.9990000128746032,0.5231897234916687,0.4207421243190765,293.2169494628906,297.1499938964844,293.1499938964844,0.0041668605990707,-1564.050048828125,296.7075500488281,0.4720275998115539,0.050000000745058,0.233829990029335,291.1718444824219,291.1499938964844,256.74639892578125,255.66290283203125,279.13702392578125,293.53814697265625,291.1741638183594,1.0,0.2694485187530517,0.630232036113739,0.630232036113739,1.0,1.0,-1.1664644479751587,0.4568439126014709,0.709620475769043,0.1750611662864685,0.0,0.0,0.6658422350883484,57.29533386230469,54.0,41.5169677734375,-14190.1337890625,203.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.720703125,308.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.486328125,18000.0,0.0,0.0,0.3252311050891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790731191635132,0.7790809273719788,-7.775978701829445e-06,0.0,0.0003300682292319,0.0,0.0,72.090576171875,0.0,0.0,0.0,0.476748526096344,4.0,0.0,1.0
581280,293.0874938964844,297.1499938964844,293.1499938964844,0.125690147280693,-2753.6904296875,304.1443786621094,0.7604072690010071,0.1939208358526229,0.1756545603275299,294.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.4720275998115539,0.050000000745058,0.0492940992116928,293.044921875,297.1499938964844,293.1499938964844,0.076857291162014,-1448.55224609375,304.13946533203125,0.6674453616142273,0.1305280029773712,0.0924354642629623,293.1142578125,297.1499938964844,293.1499938964844,0.3556266725063324,-6611.18603515625,304.1744689941406,0.9990000128746032,0.5231897234916687,0.4207421243190765,293.2169494628906,297.1499938964844,293.1499938964844,0.0041668605990707,-1564.050048828125,296.7075500488281,0.4720275998115539,0.050000000745058,0.233829990029335,291.1718444824219,291.1499938964844,256.74639892578125,255.66290283203125,279.13702392578125,293.53814697265625,291.1741638183594,1.0,0.2694485187530517,0.630232036113739,0.630232036113739,1.0,1.0,-1.1664644479751587,0.4568439126014709,0.709620475769043,0.1750611662864685,0.0,0.0,0.6658422350883484,57.29533386230469,54.0,41.5169677734375,-14190.1337890625,203.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.720703125,308.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.486328125,18000.0,0.0,0.0,0.3252311050891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790731191635132,0.7790809273719788,-7.775978701829445e-06,0.0,0.0003300682292319,0.0,0.0,72.090576171875,0.0,0.0,0.0,0.476748526096344,4.0,0.0,1.0
581340,293.0868835449219,297.1499938964844,293.1499938964844,0.1268840879201889,-2774.4892578125,304.1442565917969,0.7648038268089294,0.1956237405538559,0.1771492809057235,294.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4737966358661651,0.050000000745058,0.0492610037326812,293.0473937988281,297.1499938964844,293.1499938964844,0.0781877338886261,-1467.3035888671875,304.14068603515625,0.6727702021598816,0.1326766461133957,0.0937120765447616,293.0957336425781,297.1499938964844,293.1499938964844,0.3511312305927276,-6545.6796875,304.1736145019531,0.9990000128746032,0.5278717279434204,0.4169952571392059,293.2131042480469,297.1499938964844,293.1499938964844,0.0041511123999953,-1557.7392578125,296.7024230957031,0.4737966358661651,0.050000000745058,0.2336729913949966,291.18487548828125,291.1499938964844,256.7355651855469,255.6538848876953,279.13653564453125,293.5165405273437,291.1853332519531,1.0,0.2683030962944031,0.6288450956344604,0.6288450956344604,1.0,1.0,-1.1650629043579102,0.4557716846466064,0.7092912793159485,0.1737331300973892,0.0,0.0,0.6601316332817078,56.42808151245117,57.0,19.72643280029297,-14153.326171875,201.63107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,308.3951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18120.15234375,18000.0,0.0,0.0,0.3259433209896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668208479881287,0.7668285369873047,-7.668574653507676e-06,0.0,0.0003307910519652,0.0,0.0,69.68264770507812,0.0,0.0,0.0,0.4717344343662262,4.0,0.0,1.0
581400,293.0868835449219,297.1499938964844,293.1499938964844,0.1268840879201889,-2774.4892578125,304.1442565917969,0.7648038268089294,0.1956237405538559,0.1771492809057235,294.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4737966358661651,0.050000000745058,0.0492610037326812,293.0473937988281,297.1499938964844,293.1499938964844,0.0781877338886261,-1467.3035888671875,304.14068603515625,0.6727702021598816,0.1326766461133957,0.0937120765447616,293.0957336425781,297.1499938964844,293.1499938964844,0.3511312305927276,-6545.6796875,304.1736145019531,0.9990000128746032,0.5278717279434204,0.4169952571392059,293.2131042480469,297.1499938964844,293.1499938964844,0.0041511123999953,-1557.7392578125,296.7024230957031,0.4737966358661651,0.050000000745058,0.2336729913949966,291.18487548828125,291.1499938964844,256.7355651855469,255.6538848876953,279.13653564453125,293.5165405273437,291.1853332519531,1.0,0.2683030962944031,0.6288450956344604,0.6288450956344604,1.0,1.0,-1.1650629043579102,0.4557716846466064,0.7092912793159485,0.1737331300973892,0.0,0.0,0.6601316332817078,56.42808151245117,57.0,19.72643280029297,-14153.326171875,201.63107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,308.3951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18120.15234375,18000.0,0.0,0.0,0.3259433209896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7668208479881287,0.7668285369873047,-7.668574653507676e-06,0.0,0.0003307910519652,0.0,0.0,69.68264770507812,0.0,0.0,0.0,0.4717344343662262,4.0,0.0,1.0
581460,293.0863647460937,297.1499938964844,293.1499938964844,0.1282725632190704,-2798.935302734375,304.14385986328125,0.7673152089118958,0.197331503033638,0.1786754876375198,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4740391075611114,0.050000000745058,0.0492564029991626,293.0467224121094,297.1499938964844,293.1499938964844,0.0802273154258728,-1496.560791015625,304.140380859375,0.6777331233024597,0.1354091018438339,0.095561608672142,293.0849304199219,297.1499938964844,293.1499938964844,0.350247323513031,-6535.66015625,304.1671142578125,0.9990000128746032,0.5314487218856812,0.4164737462997436,293.2091369628906,297.1499938964844,293.1499938964844,0.0041421125642955,-1554.7093505859375,296.6902770996094,0.4740391075611114,0.050000000745058,0.2336511760950088,291.1825561523437,291.1499938964844,256.7248840332031,255.6449432373047,279.1381225585937,293.5090637207031,291.1816711425781,1.0,0.2686536610126495,0.6277261972427368,0.6277261972427368,1.0,1.0,-1.1684554815292358,0.4567848145961761,0.7116706967353821,0.1736870110034942,0.0,0.0,0.6558054089546204,56.35211944580078,60.0,-0.8534025549888611,-14160.5810546875,202.5931091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,308.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.33203125,18000.0,0.0,0.0,0.3261356949806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558774352073669,0.7558850049972534,-7.563582130387658e-06,0.0,0.000330986251356,0.0,0.0,67.5112533569336,0.0,0.0,0.0,0.4671880900859833,4.0,0.0,1.0
581520,293.0863647460937,297.1499938964844,293.1499938964844,0.1282725632190704,-2798.935302734375,304.14385986328125,0.7673152089118958,0.197331503033638,0.1786754876375198,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4740391075611114,0.050000000745058,0.0492564029991626,293.0467224121094,297.1499938964844,293.1499938964844,0.0802273154258728,-1496.560791015625,304.140380859375,0.6777331233024597,0.1354091018438339,0.095561608672142,293.0849304199219,297.1499938964844,293.1499938964844,0.350247323513031,-6535.66015625,304.1671142578125,0.9990000128746032,0.5314487218856812,0.4164737462997436,293.2091369628906,297.1499938964844,293.1499938964844,0.0041421125642955,-1554.7093505859375,296.6902770996094,0.4740391075611114,0.050000000745058,0.2336511760950088,291.1825561523437,291.1499938964844,256.7248840332031,255.6449432373047,279.1381225585937,293.5090637207031,291.1816711425781,1.0,0.2686536610126495,0.6277261972427368,0.6277261972427368,1.0,1.0,-1.1684554815292358,0.4567848145961761,0.7116706967353821,0.1736870110034942,0.0,0.0,0.6558054089546204,56.35211944580078,60.0,-0.8534025549888611,-14160.5810546875,202.5931091308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,308.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.33203125,18000.0,0.0,0.0,0.3261356949806213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558774352073669,0.7558850049972534,-7.563582130387658e-06,0.0,0.000330986251356,0.0,0.0,67.5112533569336,0.0,0.0,0.0,0.4671880900859833,4.0,0.0,1.0
581580,293.0859069824219,297.1499938964844,293.1499938964844,0.1297930777072906,-2825.7978515625,304.14337158203125,0.7682145833969116,0.1990330964326858,0.1802215129137039,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4730400741100311,0.050000000745058,0.0492751821875572,293.0457763671875,297.1499938964844,293.1499938964844,0.082460694015026,-1528.8516845703125,304.1398620605469,0.6814243793487549,0.1382181495428085,0.0975323319435119,293.0804443359375,297.1499938964844,293.1499938964844,0.3523556888103485,-6570.86669921875,304.1578674316406,0.9990000128746032,0.5340214371681213,0.4186094999313354,293.2052001953125,297.1499938964844,293.1499938964844,0.0041381283663213,-1554.031005859375,296.67364501953125,0.4730400741100311,0.050000000745058,0.2337402552366256,291.1702880859375,291.1499938964844,256.7140808105469,255.6358642578125,279.140625,293.513671875,291.1686706542969,1.0,0.2701819539070129,0.6269134283065796,0.6269134283065796,1.0,1.0,-1.1753684282302856,0.4593746066093445,0.7159937620162964,0.1746516525745391,0.0,0.0,0.6538487076759338,56.92012023925781,63.0,-15.058509826660156,-14209.064453125,206.0093536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.826171875,18000.0,0.0,0.0,0.3260507583618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492172718048096,0.7492247819900513,-7.492645636375528e-06,0.0,0.000330900074914,0.0,0.0,66.16182708740234,0.0,0.0,0.0,0.4643742442131042,4.0,0.0,1.0
581640,293.0859069824219,297.1499938964844,293.1499938964844,0.1297930777072906,-2825.7978515625,304.14337158203125,0.7682145833969116,0.1990330964326858,0.1802215129137039,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4730400741100311,0.050000000745058,0.0492751821875572,293.0457763671875,297.1499938964844,293.1499938964844,0.082460694015026,-1528.8516845703125,304.1398620605469,0.6814243793487549,0.1382181495428085,0.0975323319435119,293.0804443359375,297.1499938964844,293.1499938964844,0.3523556888103485,-6570.86669921875,304.1578674316406,0.9990000128746032,0.5340214371681213,0.4186094999313354,293.2052001953125,297.1499938964844,293.1499938964844,0.0041381283663213,-1554.031005859375,296.67364501953125,0.4730400741100311,0.050000000745058,0.2337402552366256,291.1702880859375,291.1499938964844,256.7140808105469,255.6358642578125,279.140625,293.513671875,291.1686706542969,1.0,0.2701819539070129,0.6269134283065796,0.6269134283065796,1.0,1.0,-1.1753684282302856,0.4593746066093445,0.7159937620162964,0.1746516525745391,0.0,0.0,0.6538487076759338,56.92012023925781,63.0,-15.058509826660156,-14209.064453125,206.0093536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.826171875,18000.0,0.0,0.0,0.3260507583618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492172718048096,0.7492247819900513,-7.492645636375528e-06,0.0,0.000330900074914,0.0,0.0,66.16182708740234,0.0,0.0,0.0,0.4643742442131042,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1305810362100601,-2839.71630859375,304.1431579589844,0.7681530117988586,0.1998765170574188,0.1809963136911392,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.472138375043869,0.050000000745058,0.0492919795215129,293.0453491210937,297.1499938964844,293.1499938964844,0.0835987031459808,-1545.3707275390625,304.1396484375,0.6827816963195801,0.1396194398403167,0.0985246673226356,293.08026123046875,297.1499938964844,293.1499938964844,0.3543441891670227,-6602.36279296875,304.15283203125,0.9990000128746032,0.5349369645118713,0.4205098152160644,293.2032775878906,297.1499938964844,293.1499938964844,0.004137466661632,-1554.2835693359375,296.6644592285156,0.472138375043869,0.050000000745058,0.2338199317455291,291.1620483398437,291.1499938964844,256.70855712890625,255.6312255859375,279.1419372558594,293.5196533203125,291.1602783203125,1.0,0.271309494972229,0.6266071200370789,0.6266071200370789,1.0,1.0,-1.179885745048523,0.4611517488956451,0.7187339663505554,0.1754368096590042,0.0,0.0,0.6538712978363037,57.40746307373047,63.0,-19.58114051818848,-14247.3037109375,208.49237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02655029296875,308.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8515625,18000.0,0.0,0.0,0.3259880840778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479500770568848,0.7479575872421265,-7.475024631276028e-06,0.0,0.0003308364539407,0.0,0.0,65.87890625,0.0,0.0,0.0,0.4638100862503052,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1313779354095459,-2853.7802734375,304.1429443359375,0.7678066492080688,0.2007128149271011,0.181769385933876,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.4709976315498352,0.050000000745058,0.0493129976093769,293.0450134277344,297.1499938964844,293.1499938964844,0.0847412422299385,-1561.9876708984375,304.1394348144531,0.6838535666465759,0.1410141736268997,0.0995164588093757,293.0813293457031,297.1499938964844,293.1499938964844,0.3568552434444427,-6641.5126953125,304.14776611328125,0.9990000128746032,0.5356135964393616,0.4228751361370086,293.2014465332031,297.1499938964844,293.1499938964844,0.0041374545544385,-1554.8094482421875,296.655029296875,0.4709976315498352,0.050000000745058,0.233919620513916,291.1531066894531,291.1499938964844,256.7029113769531,255.62646484375,279.1431579589844,293.52764892578125,291.1512145996094,1.0,0.2726392149925232,0.626359224319458,0.626359224319458,1.0,1.0,-1.1849876642227173,0.4631966352462768,0.7217910885810852,0.1763933151960373,0.0,0.0,0.6545621752738953,58.01054382324219,66.0,-22.68414688110352,-14293.6259765625,211.4217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,308.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.3259564638137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7481211423873901,0.7481286525726318,-7.470189302694052e-06,0.0,0.0003308043524157,0.0,0.0,65.8681411743164,0.0,0.0,0.0,0.4638365805149078,4.0,0.0,1.0
581820,293.0855712890625,297.1499938964844,293.1499938964844,0.1329787969589233,-2881.974609375,304.14263916015625,0.766396164894104,0.2023587226867675,0.1833038181066513,294.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4680401980876922,0.050000000745058,0.0493661388754844,293.0445251464844,297.1499938964844,293.1499938964844,0.0870236009359359,-1595.2491455078125,304.13916015625,0.685251772403717,0.1437752693891525,0.1014905646443367,293.08673095703125,297.1499938964844,293.1499938964844,0.3632221817970276,-6739.1953125,304.1379089355469,0.9990000128746032,0.5362648367881775,0.4287975132465362,293.1979675292969,297.1499938964844,293.1499938964844,0.004138886462897,-1556.4322509765625,296.635986328125,0.4680401980876922,0.050000000745058,0.2341717183589935,291.1343078613281,291.1499938964844,256.6911315917969,255.6165008544922,279.1454467773437,293.54901123046875,291.13238525390625,1.0,0.2758153676986694,0.6260212063789368,0.6260212063789368,1.0,1.0,-1.1966733932495115,0.4679714441299438,0.7287019491195679,0.1787528246641159,0.0,0.0,0.657912015914917,59.521270751953125,69.0,-25.613510131835938,-14407.2197265625,218.47381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,308.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17946.294921875,18000.0,0.0,0.0,0.3261083960533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528068423271179,0.7528143525123596,-7.499937055399641e-06,0.0,0.0003309585445094,0.0,0.0,66.67601776123047,0.0,0.0,0.0,0.4656844437122345,4.0,0.0,1.0
581880,293.0855712890625,297.1499938964844,293.1499938964844,0.1329787969589233,-2881.974609375,304.14263916015625,0.766396164894104,0.2023587226867675,0.1833038181066513,294.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4680401980876922,0.050000000745058,0.0493661388754844,293.0445251464844,297.1499938964844,293.1499938964844,0.0870236009359359,-1595.2491455078125,304.13916015625,0.685251772403717,0.1437752693891525,0.1014905646443367,293.08673095703125,297.1499938964844,293.1499938964844,0.3632221817970276,-6739.1953125,304.1379089355469,0.9990000128746032,0.5362648367881775,0.4287975132465362,293.1979675292969,297.1499938964844,293.1499938964844,0.004138886462897,-1556.4322509765625,296.635986328125,0.4680401980876922,0.050000000745058,0.2341717183589935,291.1343078613281,291.1499938964844,256.6911315917969,255.6165008544922,279.1454467773437,293.54901123046875,291.13238525390625,1.0,0.2758153676986694,0.6260212063789368,0.6260212063789368,1.0,1.0,-1.1966733932495115,0.4679714441299438,0.7287019491195679,0.1787528246641159,0.0,0.0,0.657912015914917,59.521270751953125,69.0,-25.613510131835938,-14407.2197265625,218.47381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,308.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17946.294921875,18000.0,0.0,0.0,0.3261083960533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528068423271179,0.7528143525123596,-7.499937055399641e-06,0.0,0.0003309585445094,0.0,0.0,66.67601776123047,0.0,0.0,0.0,0.4656844437122345,4.0,0.0,1.0
581940,293.085693359375,297.1499938964844,293.1499938964844,0.1345659494400024,-2909.83447265625,304.1424560546875,0.7642453908920288,0.2039637267589569,0.1848145872354507,294.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4642149209976196,0.050000000745058,0.0494317337870597,293.043701171875,297.1499938964844,293.1499938964844,0.0893171057105064,-1628.7259521484375,304.1389465332031,0.6859138607978821,0.1466061472892761,0.1034744381904602,293.0962829589844,297.1499938964844,293.1499938964844,0.3710467517375946,-6857.392578125,304.1289367675781,0.9990000128746032,0.5359429121017456,0.4359958469867706,293.1947631835937,297.1499938964844,293.1499938964844,0.0041416818276047,-1558.5330810546875,296.617431640625,0.4642149209976196,0.050000000745058,0.234482854604721,291.1156921386719,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57635498046875,291.1138916015625,1.0,0.2795480191707611,0.625859797000885,0.625859797000885,1.0,1.0,-1.2099599838256836,0.473494678735733,0.7364652752876282,0.1816077679395675,0.0,0.0,0.6637402772903442,61.37337112426758,72.0,-25.71393394470215,-14543.6376953125,226.9093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,308.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17890.65625,18000.0,0.0,0.0,0.3267220258712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630822062492371,0.7630897760391235,-7.581941645184997e-06,0.0,0.0003315813082735,0.0,0.0,68.58511352539062,0.0,0.0,0.0,0.4698687493801117,4.0,0.0,1.0
582000,293.085693359375,297.1499938964844,293.1499938964844,0.1345659494400024,-2909.83447265625,304.1424560546875,0.7642453908920288,0.2039637267589569,0.1848145872354507,294.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4642149209976196,0.050000000745058,0.0494317337870597,293.043701171875,297.1499938964844,293.1499938964844,0.0893171057105064,-1628.7259521484375,304.1389465332031,0.6859138607978821,0.1466061472892761,0.1034744381904602,293.0962829589844,297.1499938964844,293.1499938964844,0.3710467517375946,-6857.392578125,304.1289367675781,0.9990000128746032,0.5359429121017456,0.4359958469867706,293.1947631835937,297.1499938964844,293.1499938964844,0.0041416818276047,-1558.5330810546875,296.617431640625,0.4642149209976196,0.050000000745058,0.234482854604721,291.1156921386719,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57635498046875,291.1138916015625,1.0,0.2795480191707611,0.625859797000885,0.625859797000885,1.0,1.0,-1.2099599838256836,0.473494678735733,0.7364652752876282,0.1816077679395675,0.0,0.0,0.6637402772903442,61.37337112426758,72.0,-25.71393394470215,-14543.6376953125,226.9093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,308.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17890.65625,18000.0,0.0,0.0,0.3267220258712768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630822062492371,0.7630897760391235,-7.581941645184997e-06,0.0,0.0003315813082735,0.0,0.0,68.58511352539062,0.0,0.0,0.0,0.4698687493801117,4.0,0.0,1.0
582060,293.0860290527344,297.1499938964844,293.1499938964844,0.1361272633075714,-2937.14892578125,304.1423645019531,0.7616464495658875,0.2055261433124542,0.1862954348325729,293.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.4597361087799072,0.050000000745058,0.0495062507688999,293.0387878417969,297.1499938964844,293.1499938964844,0.0921062156558036,-1669.4910888671875,304.1379699707031,0.6871781945228577,0.1502865254878997,0.1059277057647705,293.11199951171875,297.1499938964844,293.1499938964844,0.3798900544643402,-6989.2607421875,304.12127685546875,0.9990000128746032,0.5341272950172424,0.4440321028232574,293.1918334960937,297.1499938964844,293.1499938964844,0.0041454709134995,-1560.9525146484375,296.5997009277344,0.4597361087799072,0.050000000745058,0.2348363399505615,291.09783935546875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6085510253906,291.0961303710937,1.0,0.2837153077125549,0.6258217096328735,0.6258217096328735,1.0,1.0,-1.2248414754867554,0.4797472655773163,0.7450941801071167,0.1849263459444046,0.0,0.0,0.6719038486480713,63.47813415527344,75.0,-24.963483810424805,-14700.4248046875,236.6065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,308.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.9921875,18000.0,0.0,0.0,0.3279674351215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778634250164032,0.778641939163208,-7.715404535701964e-06,0.0,0.0003328452585265,0.0,0.0,71.60309600830078,0.0,0.0,0.0,0.4763018786907196,4.0,0.0,1.0
582120,293.0860290527344,297.1499938964844,293.1499938964844,0.1361272633075714,-2937.14892578125,304.1423645019531,0.7616464495658875,0.2055261433124542,0.1862954348325729,293.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.4597361087799072,0.050000000745058,0.0495062507688999,293.0387878417969,297.1499938964844,293.1499938964844,0.0921062156558036,-1669.4910888671875,304.1379699707031,0.6871781945228577,0.1502865254878997,0.1059277057647705,293.11199951171875,297.1499938964844,293.1499938964844,0.3798900544643402,-6989.2607421875,304.12127685546875,0.9990000128746032,0.5341272950172424,0.4440321028232574,293.1918334960937,297.1499938964844,293.1499938964844,0.0041454709134995,-1560.9525146484375,296.5997009277344,0.4597361087799072,0.050000000745058,0.2348363399505615,291.09783935546875,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6085510253906,291.0961303710937,1.0,0.2837153077125549,0.6258217096328735,0.6258217096328735,1.0,1.0,-1.2248414754867554,0.4797472655773163,0.7450941801071167,0.1849263459444046,0.0,0.0,0.6719038486480713,63.47813415527344,75.0,-24.963483810424805,-14700.4248046875,236.6065216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,308.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.9921875,18000.0,0.0,0.0,0.3279674351215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778634250164032,0.778641939163208,-7.715404535701964e-06,0.0,0.0003328452585265,0.0,0.0,71.60309600830078,0.0,0.0,0.0,0.4763018786907196,4.0,0.0,1.0
582180,293.0865173339844,297.1499938964844,293.1499938964844,0.1376621276140213,-2963.915283203125,304.1423645019531,0.7587780356407166,0.2070518732070922,0.1877482384443283,293.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.4551062881946563,0.050000000745058,0.0495877191424369,293.0311584472656,297.1499938964844,293.1499938964844,0.0954810753464698,-1718.7628173828125,304.1363525390625,0.6893056035041809,0.1546516716480255,0.1089253574609756,293.1327514648437,297.1499938964844,293.1499938964844,0.3894904255867004,-7130.8173828125,304.1148681640625,0.9990000128746032,0.530889630317688,0.4526547491550445,293.18902587890625,297.1499938964844,293.1499938964844,0.0041503054089844,-1563.703125,296.5830993652344,0.4551062881946563,0.050000000745058,0.2352227866649627,291.08074951171875,291.1499938964844,256.6496276855469,255.5811004638672,279.1509094238281,293.6493835449219,291.0791931152344,1.0,0.2882189154624939,0.6260111927986145,0.6260111927986145,1.0,1.0,-1.241094708442688,0.4866904318332672,0.7544043064117432,0.1887045353651046,0.0,0.0,0.6822918057441711,65.78302001953125,78.0,-23.63615798950196,-14874.7138671875,247.4379730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86627197265625,308.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.982421875,18000.0,0.0,0.0,0.3299646377563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992594242095947,0.7992672920227051,-7.901041499280836e-06,0.0,0.0003348721656948,0.0,0.0,75.78963470458984,0.0,0.0,0.0,0.4849459826946258,4.0,0.0,1.0
582240,293.0865173339844,297.1499938964844,293.1499938964844,0.1376621276140213,-2963.915283203125,304.1423645019531,0.7587780356407166,0.2070518732070922,0.1877482384443283,293.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.4551062881946563,0.050000000745058,0.0495877191424369,293.0311584472656,297.1499938964844,293.1499938964844,0.0954810753464698,-1718.7628173828125,304.1363525390625,0.6893056035041809,0.1546516716480255,0.1089253574609756,293.1327514648437,297.1499938964844,293.1499938964844,0.3894904255867004,-7130.8173828125,304.1148681640625,0.9990000128746032,0.530889630317688,0.4526547491550445,293.18902587890625,297.1499938964844,293.1499938964844,0.0041503054089844,-1563.703125,296.5830993652344,0.4551062881946563,0.050000000745058,0.2352227866649627,291.08074951171875,291.1499938964844,256.6496276855469,255.5811004638672,279.1509094238281,293.6493835449219,291.0791931152344,1.0,0.2882189154624939,0.6260111927986145,0.6260111927986145,1.0,1.0,-1.241094708442688,0.4866904318332672,0.7544043064117432,0.1887045353651046,0.0,0.0,0.6822918057441711,65.78302001953125,78.0,-23.63615798950196,-14874.7138671875,247.4379730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86627197265625,308.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.982421875,18000.0,0.0,0.0,0.3299646377563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992594242095947,0.7992672920227051,-7.901041499280836e-06,0.0,0.0003348721656948,0.0,0.0,75.78963470458984,0.0,0.0,0.0,0.4849459826946258,4.0,0.0,1.0
582300,293.0867614746094,297.1499938964844,293.1499938964844,0.1384175717830658,-2977.0546875,304.1423645019531,0.7572760581970215,0.2078033834695816,0.1884659081697464,293.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746154785156,0.4527775347232818,0.050000000745058,0.0496307499706745,293.026611328125,297.1499938964844,293.1499938964844,0.0973380580544471,-1745.797607421875,304.13543701171875,0.6905840635299683,0.1570455729961395,0.11057910323143,293.14459228515625,297.1499938964844,293.1499938964844,0.3945200443267822,-7204.40234375,304.11212158203125,0.9990000128746032,0.5287819504737854,0.4571438729763031,293.1876220703125,297.1499938964844,293.1499938964844,0.0041531305760145,-1565.1920166015625,296.5754699707031,0.4527775347232818,0.050000000745058,0.2354269176721573,291.07281494140625,291.1499938964844,256.6414794921875,255.5741271972656,279.1522521972656,293.67388916015625,291.07135009765625,1.0,0.2905715107917785,0.6262227892875671,0.6262227892875671,1.0,1.0,-1.2496261596679688,0.490392655134201,0.7592335343360901,0.190755233168602,0.0,0.0,0.6882429718971252,67.00131225585938,78.0,-22.632583618164062,-14967.279296875,253.2370758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,308.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17758.626953125,18000.0,0.0,0.0,0.3312702476978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8113671541213989,0.8113752007484436,-8.013727892830502e-06,0.0,0.000336197175784,0.0,0.0,78.34131622314453,0.0,0.0,0.0,0.4900704324245453,4.0,0.0,1.0
582360,293.0870666503906,297.1499938964844,293.1499938964844,0.1391651481389999,-2990.034423828125,304.14239501953125,0.7557483315467834,0.2085492461919784,0.1891789883375167,293.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.4504585862159729,0.050000000745058,0.0496750995516777,293.021728515625,297.1499938964844,293.1499938964844,0.0993017628788948,-1774.296875,304.134521484375,0.6919930577278137,0.1595727354288101,0.1123279258608818,293.1572265625,297.1499938964844,293.1499938964844,0.3996710777282715,-7279.38916015625,304.1096496582031,0.9990000128746032,0.526366651058197,0.461724579334259,293.1861877441406,297.1499938964844,293.1499938964844,0.0041562509723007,-1566.76123046875,296.5683898925781,0.4504585862159729,0.050000000745058,0.235637292265892,291.0652770996094,291.1499938964844,256.63287353515625,255.56675720214844,279.1537475585937,293.7013244628906,291.0639343261719,1.0,0.2929785549640655,0.6265226602554321,0.6265226602554321,1.0,1.0,-1.2583853006362915,0.4942373931407928,0.764147937297821,0.1929087191820144,0.0,0.0,0.6946475505828857,68.25745391845703,66.0,-21.492345809936523,-15062.91015625,259.2713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72540283203125,308.3575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17734.421875,18000.0,0.0,0.0,0.332784354686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245616555213928,0.8245697617530823,-8.139329111145344e-06,0.0,0.0003377337998244,0.0,0.0,81.20065307617188,0.0,0.0,0.0,0.4956933557987213,4.0,0.0,1.0
582420,293.0873413085937,297.1499938964844,293.1499938964844,0.1403911113739013,-3010.976318359375,304.1429138183594,0.7589060664176941,0.2100849747657776,0.1905162781476974,293.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.4517838656902313,0.050000000745058,0.0496494844555854,293.0128479003906,297.1499938964844,293.1499938964844,0.1031859517097473,-1830.098876953125,304.1332397460937,0.7011201977729797,0.1646300554275512,0.1158835962414741,293.17578125,297.1499938964844,293.1499938964844,0.3979898989200592,-7246.7509765625,304.1264953613281,0.9990000128746032,0.5223864912986755,0.459092229604721,293.1830139160156,297.1499938964844,293.1499938964844,0.004152959678322,-1565.4925537109375,296.5645751953125,0.4517838656902313,0.050000000745058,0.2355157732963562,291.06512451171875,291.1499938964844,256.61431884765625,255.5507659912109,279.15704345703125,293.74365234375,291.0671691894531,1.0,0.2920329868793487,0.6274499893188477,0.6274499893188477,1.0,1.0,-1.2609320878982544,0.4957113862037658,0.7652207612991333,0.1940823346376419,0.0,0.0,0.7064095139503479,67.65210723876953,54.0,5.527846813201904,-15152.109375,258.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780639648437,308.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17722.6328125,18000.0,0.0,0.0,0.3362587988376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522179126739502,0.8522263765335083,-8.41826567921089e-06,0.0,0.0003412599326111,0.0,0.0,87.51461791992188,0.0,0.0,0.0,0.5075609683990479,4.0,0.0,1.0
582480,293.0873413085937,297.1499938964844,293.1499938964844,0.1403911113739013,-3010.976318359375,304.1429138183594,0.7589060664176941,0.2100849747657776,0.1905162781476974,293.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.4517838656902313,0.050000000745058,0.0496494844555854,293.0128479003906,297.1499938964844,293.1499938964844,0.1031859517097473,-1830.098876953125,304.1332397460937,0.7011201977729797,0.1646300554275512,0.1158835962414741,293.17578125,297.1499938964844,293.1499938964844,0.3979898989200592,-7246.7509765625,304.1264953613281,0.9990000128746032,0.5223864912986755,0.459092229604721,293.1830139160156,297.1499938964844,293.1499938964844,0.004152959678322,-1565.4925537109375,296.5645751953125,0.4517838656902313,0.050000000745058,0.2355157732963562,291.06512451171875,291.1499938964844,256.61431884765625,255.5507659912109,279.15704345703125,293.74365234375,291.0671691894531,1.0,0.2920329868793487,0.6274499893188477,0.6274499893188477,1.0,1.0,-1.2609320878982544,0.4957113862037658,0.7652207612991333,0.1940823346376419,0.0,0.0,0.7064095139503479,67.65210723876953,54.0,5.527846813201904,-15152.109375,258.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780639648437,308.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17722.6328125,18000.0,0.0,0.0,0.3362587988376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522179126739502,0.8522263765335083,-8.41826567921089e-06,0.0,0.0003412599326111,0.0,0.0,87.51461791992188,0.0,0.0,0.0,0.5075609683990479,4.0,0.0,1.0
