time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0873107910156,297.1499938964844,293.1499938964844,0.1411907970905304,-3023.957763671875,304.1439514160156,0.7676368355751038,0.2116780877113342,0.1918188333511352,293.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.4583621919155121,0.050000000745058,0.0495297014713287,293.0116577148437,297.1499938964844,293.1499938964844,0.1060182377696037,-1869.9124755859373,304.1341857910156,0.7138094902038574,0.1683621555566787,0.1187024638056755,293.1724853515625,297.1499938964844,293.1499938964844,0.3850472271442413,-7046.5390625,304.1560974121094,0.9990000128746032,0.5223516225814819,0.4465497136116028,293.1795654296875,297.1499938964844,293.1499938964844,0.0041366023942828,-1557.6407470703125,296.5816955566406,0.4583621919155121,0.050000000745058,0.2349475771188736,291.097900390625,291.1499938964844,256.5936279296875,255.53292846679688,279.15252685546875,293.7367553710937,291.1021423339844,1.0,0.2868462204933166,0.6275337934494019,0.6275337934494019,1.0,1.0,-1.2500033378601074,0.4910978376865387,0.7589055299758911,0.1917684376239776,0.0,0.0,0.7114037871360779,64.45664978027344,42.0,41.27300643920898,-15119.669921875,247.9644012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48028564453125,308.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17834.80078125,18000.0,0.0,0.0,0.3397438526153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702780604362488,0.8702867031097412,-8.632538992969785e-06,0.0,0.0003447968047112,0.0,0.0,92.04303741455078,0.0,0.0,0.0,0.5154936909675598,4.0,0.0,1.0
582600,293.0873107910156,297.1499938964844,293.1499938964844,0.1411907970905304,-3023.957763671875,304.1439514160156,0.7676368355751038,0.2116780877113342,0.1918188333511352,293.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.4583621919155121,0.050000000745058,0.0495297014713287,293.0116577148437,297.1499938964844,293.1499938964844,0.1060182377696037,-1869.9124755859373,304.1341857910156,0.7138094902038574,0.1683621555566787,0.1187024638056755,293.1724853515625,297.1499938964844,293.1499938964844,0.3850472271442413,-7046.5390625,304.1560974121094,0.9990000128746032,0.5223516225814819,0.4465497136116028,293.1795654296875,297.1499938964844,293.1499938964844,0.0041366023942828,-1557.6407470703125,296.5816955566406,0.4583621919155121,0.050000000745058,0.2349475771188736,291.097900390625,291.1499938964844,256.5936279296875,255.53292846679688,279.15252685546875,293.7367553710937,291.1021423339844,1.0,0.2868462204933166,0.6275337934494019,0.6275337934494019,1.0,1.0,-1.2500033378601074,0.4910978376865387,0.7589055299758911,0.1917684376239776,0.0,0.0,0.7114037871360779,64.45664978027344,42.0,41.27300643920898,-15119.669921875,247.9644012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48028564453125,308.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17834.80078125,18000.0,0.0,0.0,0.3397438526153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702780604362488,0.8702867031097412,-8.632538992969785e-06,0.0,0.0003447968047112,0.0,0.0,92.04303741455078,0.0,0.0,0.0,0.5154936909675598,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1417252570390701,-3032.05078125,304.14508056640625,0.7813538908958435,0.2133128345012664,0.1931017339229583,293.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4691514670848846,0.050000000745058,0.0493461154401302,293.0211181640625,297.1499938964844,293.1499938964844,0.107126273214817,-1884.5955810546875,304.1376647949219,0.7268739938735962,0.1699714958667755,0.1200906857848167,293.1444091796875,297.1499938964844,293.1499938964844,0.3636919260025024,-6721.796875,304.1896667480469,0.9990000128746032,0.5274217128753662,0.4266060888767242,293.1761779785156,297.1499938964844,293.1499938964844,0.0041118739172816,-1545.67822265625,296.61114501953125,0.4691514670848846,0.050000000745058,0.2340767234563827,291.150146484375,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.6781311035156,291.1561584472656,1.0,0.2782580852508545,0.6263731718063354,0.6263731718063354,1.0,1.0,-1.2280091047286987,0.4812421500682831,0.7467669248580933,0.1863578110933303,0.0,0.0,0.7080790996551514,59.48178482055664,45.0,70.08552551269531,-14972.5341796875,229.4060821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47467041015625,308.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.3425245583057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721962571144104,0.8722049593925476,-8.692336450621951e-06,0.0,0.0003476188867352,0.0,0.0,92.82457733154295,0.0,0.0,0.0,0.5164817571640015,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1417252570390701,-3032.05078125,304.14508056640625,0.7813538908958435,0.2133128345012664,0.1931017339229583,293.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4691514670848846,0.050000000745058,0.0493461154401302,293.0211181640625,297.1499938964844,293.1499938964844,0.107126273214817,-1884.5955810546875,304.1376647949219,0.7268739938735962,0.1699714958667755,0.1200906857848167,293.1444091796875,297.1499938964844,293.1499938964844,0.3636919260025024,-6721.796875,304.1896667480469,0.9990000128746032,0.5274217128753662,0.4266060888767242,293.1761779785156,297.1499938964844,293.1499938964844,0.0041118739172816,-1545.67822265625,296.61114501953125,0.4691514670848846,0.050000000745058,0.2340767234563827,291.150146484375,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.6781311035156,291.1561584472656,1.0,0.2782580852508545,0.6263731718063354,0.6263731718063354,1.0,1.0,-1.2280091047286987,0.4812421500682831,0.7467669248580933,0.1863578110933303,0.0,0.0,0.7080790996551514,59.48178482055664,45.0,70.08552551269531,-14972.5341796875,229.4060821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47467041015625,308.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.3425245583057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721962571144104,0.8722049593925476,-8.692336450621951e-06,0.0,0.0003476188867352,0.0,0.0,92.82457733154295,0.0,0.0,0.0,0.5164817571640015,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1422929763793945,-3040.789794921875,304.145751953125,0.7919371128082275,0.2149326056241989,0.1944473981857299,293.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.4756191372871399,0.050000000745058,0.0492259785532951,293.0381164550781,297.1499938964844,293.1499938964844,0.1067368239164352,-1877.923095703125,304.1424255371094,0.734204113483429,0.1697995662689209,0.1201152727007865,293.1015319824219,297.1499938964844,293.1499938964844,0.3480110168457031,-6487.11767578125,304.20196533203125,0.9990000128746032,0.5362530946731567,0.4130309820175171,293.1730041503906,297.1499938964844,293.1499938964844,0.0040911422111094,-1535.1832275390625,296.64239501953125,0.4756191372871399,0.050000000745058,0.2335068434476852,291.20440673828125,291.1499938964844,256.5449523925781,255.49082946777344,279.1347961425781,293.6102600097656,291.2082824707031,1.0,0.2728758752346039,0.6243578195571899,0.6243578195571899,1.0,1.0,-1.2125239372253418,0.4737844169139862,0.7387396097183228,0.1819223165512085,0.0,0.0,0.6969327330589294,56.21122360229492,48.0,66.76914978027344,-14828.2001953125,217.16632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57208251953125,308.4286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.1171875,18000.0,0.0,0.0,0.3440853655338287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.855023205280304,0.8550317883491516,-8.55510552355554e-06,0.0,0.0003492028918117,0.0,0.0,89.01200866699219,0.0,0.0,0.0,0.5092632174491882,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1422929763793945,-3040.789794921875,304.145751953125,0.7919371128082275,0.2149326056241989,0.1944473981857299,293.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.4756191372871399,0.050000000745058,0.0492259785532951,293.0381164550781,297.1499938964844,293.1499938964844,0.1067368239164352,-1877.923095703125,304.1424255371094,0.734204113483429,0.1697995662689209,0.1201152727007865,293.1015319824219,297.1499938964844,293.1499938964844,0.3480110168457031,-6487.11767578125,304.20196533203125,0.9990000128746032,0.5362530946731567,0.4130309820175171,293.1730041503906,297.1499938964844,293.1499938964844,0.0040911422111094,-1535.1832275390625,296.64239501953125,0.4756191372871399,0.050000000745058,0.2335068434476852,291.20440673828125,291.1499938964844,256.5449523925781,255.49082946777344,279.1347961425781,293.6102600097656,291.2082824707031,1.0,0.2728758752346039,0.6243578195571899,0.6243578195571899,1.0,1.0,-1.2125239372253418,0.4737844169139862,0.7387396097183228,0.1819223165512085,0.0,0.0,0.6969327330589294,56.21122360229492,48.0,66.76914978027344,-14828.2001953125,217.16632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57208251953125,308.4286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.1171875,18000.0,0.0,0.0,0.3440853655338287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.855023205280304,0.8550317883491516,-8.55510552355554e-06,0.0,0.0003492028918117,0.0,0.0,89.01200866699219,0.0,0.0,0.0,0.5092632174491882,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427135467529297,-3047.72412109375,304.145751953125,0.7958518266677856,0.2157391160726547,0.1951335370540619,293.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.4776198267936706,0.050000000745058,0.0491874031722545,293.045654296875,297.1499938964844,293.1499938964844,0.1064566597342491,-1873.5628662109373,304.144287109375,0.7363922595977783,0.169729009270668,0.1199687793850898,293.08135986328125,297.1499938964844,293.1499938964844,0.3427218198776245,-6409.22607421875,304.2020874023437,0.9990000128746032,0.5408291220664978,0.4085767567157745,293.1713256835937,297.1499938964844,293.1499938964844,0.0040849247016012,-1532.033935546875,296.6525573730469,0.4776198267936706,0.050000000745058,0.2333238571882248,291.22100830078125,291.1499938964844,256.5310974121094,255.4788055419922,279.1340637207031,293.58935546875,291.2237243652344,1.0,0.2710818648338318,0.6235002875328064,0.6235002875328064,1.0,1.0,-1.2075577974319458,0.4712901413440704,0.7362676858901978,0.1804121285676956,0.0,0.0,0.6905015110969543,55.1621208190918,48.0,54.0977897644043,-14766.17578125,213.29803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6494140625,308.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18251.470703125,18000.0,0.0,0.0,0.3443922400474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8421262502670288,0.8421346545219421,-8.43402995087672e-06,0.0,0.0003495143610052,0.0,0.0,86.07553100585938,0.0,0.0,0.0,0.5037955045700073,4.0,0.0,1.0
582960,293.0868530273437,297.1499938964844,293.1499938964844,0.1432145535945892,-3056.149169921875,304.1455993652344,0.7990894913673401,0.2165496945381164,0.195830687880516,293.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22955322265625,0.4791028797626495,0.050000000745058,0.0491585545241832,293.0491027832031,297.1499938964844,293.1499938964844,0.1065634936094284,-1874.8785400390625,304.1451110839844,0.7386144995689392,0.1703701615333557,0.1201419234275817,293.0650634765625,297.1499938964844,293.1499938964844,0.3386715352535248,-6350.3662109375,304.1999816894531,0.9990000128746032,0.5449074506759644,0.4052135348320007,293.1695251464844,297.1499938964844,293.1499938964844,0.0040810746140778,-1530.06591796875,296.6598815917969,0.4791028797626495,0.050000000745058,0.2331870049238205,291.2318115234375,291.1499938964844,256.5164794921875,255.4661407470703,279.1340026855469,293.5741882324219,291.2333374023437,1.0,0.2698107063770294,0.6226949691772461,0.6226949691772461,1.0,1.0,-1.2043650150299072,0.4695687592029571,0.7347962856292725,0.1793241053819656,0.0,0.0,0.6839360594749451,54.38519287109375,51.0,39.37751007080078,-14715.4052734375,210.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398681640625,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18280.57421875,18000.0,0.0,0.0,0.3443985879421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8280455470085144,0.8280538320541382,-8.297804015455768e-06,0.0,0.0003495207638479,0.0,0.0,82.90640258789062,0.0,0.0,0.0,0.49781334400177,4.0,0.0,1.0
583020,293.0866394042969,297.1499938964844,293.1499938964844,0.1444733589887619,-3077.71728515625,304.1449584960937,0.8037888407707214,0.2181922197341919,0.1972641348838806,293.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.4808256328105926,0.050000000745058,0.0491248741745948,293.0502319335937,297.1499938964844,293.1499938964844,0.1080592200160026,-1896.1177978515625,304.1441955566406,0.7435691356658936,0.1726917177438736,0.121537908911705,293.04168701171875,297.1499938964844,293.1499938964844,0.3338429629802704,-6282.7099609375,304.19122314453125,0.9990000128746032,0.5518205761909485,0.4012534916400909,293.1656188964844,297.1499938964844,293.1499938964844,0.0040800282731652,-1529.5242919921875,296.6661071777344,0.4808256328105926,0.050000000745058,0.2330272644758224,291.23553466796875,291.1499938964844,256.48492431640625,255.438705444336,279.1347961425781,293.5564880371094,291.2347717285156,1.0,0.2686265110969543,0.6212071180343628,0.6212071180343628,1.0,1.0,-1.2027734518051147,0.4681894183158874,0.7345839738845825,0.1782762110233307,0.0,0.0,0.6720326542854309,53.50945663452149,54.0,7.754920959472656,-14651.341796875,208.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,308.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18278.58203125,18000.0,0.0,0.0,0.343636006116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799994170665741,0.8000022172927856,-8.020030691113789e-06,0.0,0.0003487468638923,0.0,0.0,76.75630950927734,0.0,0.0,0.0,0.4859286248683929,4.0,0.0,1.0
583080,293.0866394042969,297.1499938964844,293.1499938964844,0.1444733589887619,-3077.71728515625,304.1449584960937,0.8037888407707214,0.2181922197341919,0.1972641348838806,293.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.4808256328105926,0.050000000745058,0.0491248741745948,293.0502319335937,297.1499938964844,293.1499938964844,0.1080592200160026,-1896.1177978515625,304.1441955566406,0.7435691356658936,0.1726917177438736,0.121537908911705,293.04168701171875,297.1499938964844,293.1499938964844,0.3338429629802704,-6282.7099609375,304.19122314453125,0.9990000128746032,0.5518205761909485,0.4012534916400909,293.1656188964844,297.1499938964844,293.1499938964844,0.0040800282731652,-1529.5242919921875,296.6661071777344,0.4808256328105926,0.050000000745058,0.2330272644758224,291.23553466796875,291.1499938964844,256.48492431640625,255.438705444336,279.1347961425781,293.5564880371094,291.2347717285156,1.0,0.2686265110969543,0.6212071180343628,0.6212071180343628,1.0,1.0,-1.2027734518051147,0.4681894183158874,0.7345839738845825,0.1782762110233307,0.0,0.0,0.6720326542854309,53.50945663452149,54.0,7.754920959472656,-14651.341796875,208.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,308.5657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18278.58203125,18000.0,0.0,0.0,0.343636006116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799994170665741,0.8000022172927856,-8.020030691113789e-06,0.0,0.0003487468638923,0.0,0.0,76.75630950927734,0.0,0.0,0.0,0.4859286248683929,4.0,0.0,1.0
583140,293.0863342285156,297.1499938964844,293.1499938964844,0.1460082381963729,-3104.275634765625,304.1440734863281,0.8062892556190491,0.2198588103055954,0.198748230934143,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22320556640625,0.4811024367809295,0.050000000745058,0.0491194389760494,293.04949951171875,297.1499938964844,293.1499938964844,0.1101971790194511,-1926.618896484375,304.142578125,0.7474645376205444,0.1753637939691543,0.1233646944165229,293.02734375,297.1499938964844,293.1499938964844,0.3328937292098999,-6274.03076171875,304.17901611328125,0.9990000128746032,0.5574853420257568,0.4006126224994659,293.1614074707031,297.1499938964844,293.1499938964844,0.0040865796618163,-1532.711181640625,296.6639099121094,0.4811024367809295,0.050000000745058,0.2330014705657959,291.2210693359375,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5528869628906,291.218994140625,1.0,0.2689416706562042,0.619890570640564,0.619890570640564,1.0,1.0,-1.2059390544891355,0.4688778519630432,0.7370612621307373,0.1783638149499893,0.0,0.0,0.6633802056312561,53.41782760620117,57.0,-16.74571990966797,-14638.7294921875,209.16818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,308.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.83203125,18000.0,0.0,0.0,0.3421138226985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772648334503174,0.777272641658783,-7.788593393343035e-06,0.0,0.0003472020616754,0.0,0.0,71.93265533447266,0.0,0.0,0.0,0.4763067662715912,4.0,0.0,1.0
583200,293.0863342285156,297.1499938964844,293.1499938964844,0.1460082381963729,-3104.275634765625,304.1440734863281,0.8062892556190491,0.2198588103055954,0.198748230934143,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.22320556640625,0.4811024367809295,0.050000000745058,0.0491194389760494,293.04949951171875,297.1499938964844,293.1499938964844,0.1101971790194511,-1926.618896484375,304.142578125,0.7474645376205444,0.1753637939691543,0.1233646944165229,293.02734375,297.1499938964844,293.1499938964844,0.3328937292098999,-6274.03076171875,304.17901611328125,0.9990000128746032,0.5574853420257568,0.4006126224994659,293.1614074707031,297.1499938964844,293.1499938964844,0.0040865796618163,-1532.711181640625,296.6639099121094,0.4811024367809295,0.050000000745058,0.2330014705657959,291.2210693359375,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5528869628906,291.218994140625,1.0,0.2689416706562042,0.619890570640564,0.619890570640564,1.0,1.0,-1.2059390544891355,0.4688778519630432,0.7370612621307373,0.1783638149499893,0.0,0.0,0.6633802056312561,53.41782760620117,57.0,-16.74571990966797,-14638.7294921875,209.16818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363220214844,308.6373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.83203125,18000.0,0.0,0.0,0.3421138226985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772648334503174,0.777272641658783,-7.788593393343035e-06,0.0,0.0003472020616754,0.0,0.0,71.93265533447266,0.0,0.0,0.0,0.4763067662715912,4.0,0.0,1.0
583260,293.0860595703125,297.1499938964844,293.1499938964844,0.147697240114212,-3133.529541015625,304.14324951171875,0.8069392442703247,0.2215294986963272,0.2002627104520797,293.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002868652344,0.4801963567733764,0.050000000745058,0.0491371341049671,293.0486145019531,297.1499938964844,293.1499938964844,0.1125365123152732,-1959.904052734375,304.14117431640625,0.7498952150344849,0.1780934929847717,0.1252771914005279,293.02020263671875,297.1499938964844,293.1499938964844,0.3350525796413421,-6312.01025390625,304.1657409667969,0.9990000128746032,0.5620546340942383,0.4027052521705627,293.1571960449219,297.1499938964844,293.1499938964844,0.0040981592610478,-1538.2105712890625,296.6578369140625,0.4801963567733764,0.050000000745058,0.2330854088068008,291.1973571777344,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5591735839844,291.1947021484375,1.0,0.2704463899135589,0.6186758875846863,0.6186758875846863,1.0,1.0,-1.212685227394104,0.4711099863052368,0.7415751814842224,0.1792847514152526,0.0,0.0,0.6585960984230042,53.96418380737305,60.0,-30.7822265625,-14674.392578125,212.5897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,308.7001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.841796875,18000.0,0.0,0.0,0.3402219414710998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626417279243469,0.7626493573188782,-7.63308253226569e-06,0.0,0.0003452820237725,0.0,0.0,68.88043975830078,0.0,0.0,0.0,0.4700874090194702,4.0,0.0,1.0
583320,293.0860595703125,297.1499938964844,293.1499938964844,0.147697240114212,-3133.529541015625,304.14324951171875,0.8069392442703247,0.2215294986963272,0.2002627104520797,293.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002868652344,0.4801963567733764,0.050000000745058,0.0491371341049671,293.0486145019531,297.1499938964844,293.1499938964844,0.1125365123152732,-1959.904052734375,304.14117431640625,0.7498952150344849,0.1780934929847717,0.1252771914005279,293.02020263671875,297.1499938964844,293.1499938964844,0.3350525796413421,-6312.01025390625,304.1657409667969,0.9990000128746032,0.5620546340942383,0.4027052521705627,293.1571960449219,297.1499938964844,293.1499938964844,0.0040981592610478,-1538.2105712890625,296.6578369140625,0.4801963567733764,0.050000000745058,0.2330854088068008,291.1973571777344,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5591735839844,291.1947021484375,1.0,0.2704463899135589,0.6186758875846863,0.6186758875846863,1.0,1.0,-1.212685227394104,0.4711099863052368,0.7415751814842224,0.1792847514152526,0.0,0.0,0.6585960984230042,53.96418380737305,60.0,-30.7822265625,-14674.392578125,212.5897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,308.7001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.841796875,18000.0,0.0,0.0,0.3402219414710998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626417279243469,0.7626493573188782,-7.63308253226569e-06,0.0,0.0003452820237725,0.0,0.0,68.88043975830078,0.0,0.0,0.0,0.4700874090194702,4.0,0.0,1.0
583380,293.0858764648437,297.1499938964844,293.1499938964844,0.1494499444961547,-3163.810791015625,304.142578125,0.8061240911483765,0.2231852412223816,0.2017855197191238,293.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4783259928226471,0.050000000745058,0.0491735935211181,293.0478210449219,297.1499938964844,293.1499938964844,0.114953801035881,-1994.136474609375,304.1400756835937,0.751037061214447,0.1808214336633682,0.1272092014551162,293.01904296875,297.1499938964844,293.1499938964844,0.3396527469158172,-6386.02587890625,304.1528625488281,0.9990000128746032,0.5655902624130249,0.4069802761077881,293.1531677246094,297.1499938964844,293.1499938964844,0.0041128862649202,-1545.0252685546875,296.6508178710937,0.4783259928226471,0.050000000745058,0.2332583516836166,291.1702575683594,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.572265625,291.16754150390625,1.0,0.2728908360004425,0.6174980998039246,0.6174980998039246,1.0,1.0,-1.222213864326477,0.4745230078697204,0.7476909160614014,0.1808262765407562,0.0,0.0,0.6576935648918152,55.026973724365234,63.0,-36.588191986083984,-14750.9169921875,218.08108520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401611328125,308.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.779296875,18000.0,0.0,0.0,0.3383602797985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566691637039185,0.7566767334938049,-7.558516699646134e-06,0.0,0.000343392661307,0.0,0.0,67.58014678955078,0.0,0.0,0.0,0.4674702286720276,4.0,0.0,1.0
583440,293.0858764648437,297.1499938964844,293.1499938964844,0.1494499444961547,-3163.810791015625,304.142578125,0.8061240911483765,0.2231852412223816,0.2017855197191238,293.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4783259928226471,0.050000000745058,0.0491735935211181,293.0478210449219,297.1499938964844,293.1499938964844,0.114953801035881,-1994.136474609375,304.1400756835937,0.751037061214447,0.1808214336633682,0.1272092014551162,293.01904296875,297.1499938964844,293.1499938964844,0.3396527469158172,-6386.02587890625,304.1528625488281,0.9990000128746032,0.5655902624130249,0.4069802761077881,293.1531677246094,297.1499938964844,293.1499938964844,0.0041128862649202,-1545.0252685546875,296.6508178710937,0.4783259928226471,0.050000000745058,0.2332583516836166,291.1702575683594,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.572265625,291.16754150390625,1.0,0.2728908360004425,0.6174980998039246,0.6174980998039246,1.0,1.0,-1.222213864326477,0.4745230078697204,0.7476909160614014,0.1808262765407562,0.0,0.0,0.6576935648918152,55.026973724365234,63.0,-36.588191986083984,-14750.9169921875,218.08108520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401611328125,308.7431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.779296875,18000.0,0.0,0.0,0.3383602797985077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7566691637039185,0.7566767334938049,-7.558516699646134e-06,0.0,0.000343392661307,0.0,0.0,67.58014678955078,0.0,0.0,0.0,0.4674702286720276,4.0,0.0,1.0
583500,293.0858459472656,297.1499938964844,293.1499938964844,0.1503311842679977,-3178.992919921875,304.142333984375,0.8052651286125183,0.224003180861473,0.2025446891784668,293.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4770788848400116,0.050000000745058,0.0491977706551551,293.0475158691406,297.1499938964844,293.1499938964844,0.1161732003092765,-2011.3341064453125,304.1396789550781,0.7512028217315674,0.1821778416633606,0.1281754672527313,293.0203857421875,297.1499938964844,293.1499938964844,0.3427008986473083,-6433.880859375,304.1468200683594,0.9990000128746032,0.5669845938682556,0.4097900390625,293.1512756347656,297.1499938964844,293.1499938964844,0.0041210199706256,-1548.717041015625,296.6474914550781,0.4770788848400116,0.050000000745058,0.2333730310201645,291.1565856933594,291.1499938964844,256.3468322753906,255.3188018798828,279.1380310058594,293.5807800292969,291.1539306640625,1.0,0.2744013965129852,0.6169103384017944,0.6169103384017944,1.0,1.0,-1.2278238534927368,0.4765840470790863,0.7512397766113281,0.1817787587642669,0.0,0.0,0.6586284637451172,55.721771240234375,63.0,-37.39713287353516,-14801.81640625,221.4921417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286193847656,308.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.27734375,18000.0,0.0,0.0,0.3375572264194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568337321281433,0.7568413019180298,-7.5506441135075875e-06,0.0,0.0003425776667427,0.0,0.0,67.54768371582031,0.0,0.0,0.0,0.4674710631370544,4.0,0.0,1.0
583560,293.0858764648437,297.1499938964844,293.1499938964844,0.151209145784378,-3194.086181640625,304.1421203613281,0.8041568994522095,0.2248129844665527,0.2033002525568008,293.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.475642442703247,0.050000000745058,0.0492254085838794,293.0472412109375,297.1499938964844,293.1499938964844,0.117393746972084,-2028.498779296875,304.13934326171875,0.7511411309242249,0.183527261018753,0.1291397362947464,293.0228576660156,297.1499938964844,293.1499938964844,0.3461719453334808,-6487.765625,304.14111328125,0.9990000128746032,0.5681383013725281,0.4129785001277923,293.1494445800781,297.1499938964844,293.1499938964844,0.0041295150294899,-1552.5245361328125,296.6444396972656,0.475642442703247,0.050000000745058,0.2335041463375091,291.1431884765625,291.1499938964844,256.3236389160156,255.29872131347656,279.1380920410156,293.5903625488281,291.1405944824219,1.0,0.2760741412639618,0.6163192391395569,0.6163192391395569,1.0,1.0,-1.2339056730270386,0.4788413643836975,0.7550642490386963,0.1828294247388839,0.0,0.0,0.6604351997375488,56.511566162109375,66.0,-37.30191421508789,-14859.7265625,225.2967071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379272460937,308.7586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.296875,18000.0,0.0,0.0,0.3368949890136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589933276176453,0.759000837802887,-7.561480742879212e-06,0.0,0.0003419055719859,0.0,0.0,67.90523529052734,0.0,0.0,0.0,0.4683034121990204,4.0,0.0,1.0
583620,293.0860290527344,297.1499938964844,293.1499938964844,0.1529441326856613,-3223.816162109375,304.1418762207031,0.8013417720794678,0.2264058291912078,0.204796701669693,293.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4722360074520111,0.050000000745058,0.04928969591856,293.0469055175781,297.1499938964844,293.1499938964844,0.1198280379176139,-2062.586181640625,304.1388244628906,0.750460147857666,0.1862017512321472,0.1310587674379348,293.0307922363281,297.1499938964844,293.1499938964844,0.3541814684867859,-6610.46337890625,304.1307678222656,0.9990000128746032,0.5697587132453918,0.4203012585639953,293.14605712890625,297.1499938964844,293.1499938964844,0.0041473042219877,-1560.3564453125,296.6393737792969,0.4722360074520111,0.050000000745058,0.2338090986013412,291.1177062988281,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.6123962402344,291.1153564453125,1.0,0.2798243761062622,0.6151224970817566,0.6151224970817566,1.0,1.0,-1.2472378015518188,0.483840137720108,0.7633976340293884,0.1851663142442703,0.0,0.0,0.6664701104164124,58.33806991577149,69.0,-35.46735382080078,-14992.798828125,233.95050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404541015625,308.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17891.986328125,18000.0,0.0,0.0,0.3361236751079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688829302787781,0.7688905596733093,-7.636205737071577e-06,0.0,0.000341122795362,0.0,0.0,69.73289489746094,0.0,0.0,0.0,0.4723080098628998,4.0,0.0,1.0
583680,293.0860290527344,297.1499938964844,293.1499938964844,0.1529441326856613,-3223.816162109375,304.1418762207031,0.8013417720794678,0.2264058291912078,0.204796701669693,293.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4722360074520111,0.050000000745058,0.04928969591856,293.0469055175781,297.1499938964844,293.1499938964844,0.1198280379176139,-2062.586181640625,304.1388244628906,0.750460147857666,0.1862017512321472,0.1310587674379348,293.0307922363281,297.1499938964844,293.1499938964844,0.3541814684867859,-6610.46337890625,304.1307678222656,0.9990000128746032,0.5697587132453918,0.4203012585639953,293.14605712890625,297.1499938964844,293.1499938964844,0.0041473042219877,-1560.3564453125,296.6393737792969,0.4722360074520111,0.050000000745058,0.2338090986013412,291.1177062988281,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.6123962402344,291.1153564453125,1.0,0.2798243761062622,0.6151224970817566,0.6151224970817566,1.0,1.0,-1.2472378015518188,0.483840137720108,0.7633976340293884,0.1851663142442703,0.0,0.0,0.6664701104164124,58.33806991577149,69.0,-35.46735382080078,-14992.798828125,233.95050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404541015625,308.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17891.986328125,18000.0,0.0,0.0,0.3361236751079559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688829302787781,0.7688905596733093,-7.636205737071577e-06,0.0,0.000341122795362,0.0,0.0,69.73289489746094,0.0,0.0,0.0,0.4723080098628998,4.0,0.0,1.0
583740,293.0863342285156,297.1499938964844,293.1499938964844,0.1546398550271988,-3252.74853515625,304.1417541503906,0.7979230284690857,0.2279615849256515,0.206269770860672,293.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4681211113929748,0.050000000745058,0.0493642464280128,293.0467529296875,297.1499938964844,293.1499938964844,0.1222421005368232,-2096.2001953125,304.1385498046875,0.7492063045501709,0.1888413280248642,0.1329612582921981,293.0420227050781,297.1499938964844,293.1499938964844,0.3633540272712707,-6748.9765625,304.1219177246094,0.9990000128746032,0.5705082416534424,0.4286355078220367,293.1429748535156,297.1499938964844,293.1499938964844,0.0041658855043351,-1568.351806640625,296.6358642578125,0.4681211113929748,0.050000000745058,0.2341627329587936,291.09442138671875,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63787841796875,291.09234619140625,1.0,0.2840077579021454,0.6139090061187744,0.6139090061187744,1.0,1.0,-1.261807203292847,0.4893527626991272,0.7724544405937195,0.1877443045377731,0.0,0.0,0.6754624247550964,60.44499588012695,72.0,-32.49100875854492,-15144.1943359375,243.82681274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,308.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.564453125,18000.0,0.0,0.0,0.3362611830234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856417298316956,0.7856494784355164,-7.778706276440062e-06,0.0,0.0003412623773328,0.0,0.0,73.01115417480469,0.0,0.0,0.0,0.4792438447475433,4.0,0.0,1.0
583800,293.0863342285156,297.1499938964844,293.1499938964844,0.1546398550271988,-3252.74853515625,304.1417541503906,0.7979230284690857,0.2279615849256515,0.206269770860672,293.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4681211113929748,0.050000000745058,0.0493642464280128,293.0467529296875,297.1499938964844,293.1499938964844,0.1222421005368232,-2096.2001953125,304.1385498046875,0.7492063045501709,0.1888413280248642,0.1329612582921981,293.0420227050781,297.1499938964844,293.1499938964844,0.3633540272712707,-6748.9765625,304.1219177246094,0.9990000128746032,0.5705082416534424,0.4286355078220367,293.1429748535156,297.1499938964844,293.1499938964844,0.0041658855043351,-1568.351806640625,296.6358642578125,0.4681211113929748,0.050000000745058,0.2341627329587936,291.09442138671875,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63787841796875,291.09234619140625,1.0,0.2840077579021454,0.6139090061187744,0.6139090061187744,1.0,1.0,-1.261807203292847,0.4893527626991272,0.7724544405937195,0.1877443045377731,0.0,0.0,0.6754624247550964,60.44499588012695,72.0,-32.49100875854492,-15144.1943359375,243.82681274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,308.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.564453125,18000.0,0.0,0.0,0.3362611830234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856417298316956,0.7856494784355164,-7.778706276440062e-06,0.0,0.0003412623773328,0.0,0.0,73.01115417480469,0.0,0.0,0.0,0.4792438447475433,4.0,0.0,1.0
583860,293.0867919921875,297.1499938964844,293.1499938964844,0.1562913656234741,-3280.812255859375,304.1417541503906,0.7941491603851318,0.229481503367424,0.2077174484729766,293.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.4632937014102936,0.050000000745058,0.0494465082883834,293.0437316894531,297.1499938964844,293.1499938964844,0.1249051019549369,-2133.111572265625,304.13787841796875,0.7480371594429016,0.1920607388019561,0.1350938379764557,293.0580139160156,297.1499938964844,293.1499938964844,0.3733525574207306,-6898.08251953125,304.1146850585937,0.9990000128746032,0.5700173377990723,0.4376474618911743,293.14019775390625,297.1499938964844,293.1499938964844,0.0041850320994853,-1576.4237060546875,296.6340026855469,0.4632937014102936,0.050000000745058,0.2345529496669769,291.073486328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6643371582031,291.07159423828125,1.0,0.2885197699069977,0.6126108169555664,0.6126108169555664,1.0,1.0,-1.2774888277053833,0.4952952861785888,0.7821935415267944,0.1904969215393066,0.0,0.0,0.6870954632759094,62.76643753051758,75.0,-29.46265411376953,-15311.19921875,254.7927398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,308.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17758.46484375,18000.0,0.0,0.0,0.3374413847923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085810542106628,0.8085890412330627,-7.986282980709802e-06,0.0,0.0003424600872676,0.0,0.0,77.73857116699219,0.0,0.0,0.0,0.4888896644115448,4.0,0.0,1.0
583920,293.0867919921875,297.1499938964844,293.1499938964844,0.1562913656234741,-3280.812255859375,304.1417541503906,0.7941491603851318,0.229481503367424,0.2077174484729766,293.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.4632937014102936,0.050000000745058,0.0494465082883834,293.0437316894531,297.1499938964844,293.1499938964844,0.1249051019549369,-2133.111572265625,304.13787841796875,0.7480371594429016,0.1920607388019561,0.1350938379764557,293.0580139160156,297.1499938964844,293.1499938964844,0.3733525574207306,-6898.08251953125,304.1146850585937,0.9990000128746032,0.5700173377990723,0.4376474618911743,293.14019775390625,297.1499938964844,293.1499938964844,0.0041850320994853,-1576.4237060546875,296.6340026855469,0.4632937014102936,0.050000000745058,0.2345529496669769,291.073486328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6643371582031,291.07159423828125,1.0,0.2885197699069977,0.6126108169555664,0.6126108169555664,1.0,1.0,-1.2774888277053833,0.4952952861785888,0.7821935415267944,0.1904969215393066,0.0,0.0,0.6870954632759094,62.76643753051758,75.0,-29.46265411376953,-15311.19921875,254.7927398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,308.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17758.46484375,18000.0,0.0,0.0,0.3374413847923279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085810542106628,0.8085890412330627,-7.986282980709802e-06,0.0,0.0003424600872676,0.0,0.0,77.73857116699219,0.0,0.0,0.0,0.4888896644115448,4.0,0.0,1.0
583980,293.0873413085937,297.1499938964844,293.1499938964844,0.157907947897911,-3308.190673828125,304.1418151855469,0.7902507781982422,0.230971410870552,0.2091411650180816,293.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.4581112563610077,0.050000000745058,0.0495337843894958,293.0365600585937,297.1499938964844,293.1499938964844,0.1283451318740844,-2180.56640625,304.1361694335937,0.7479159235954285,0.1961985379457473,0.1379138082265854,293.07965087890625,297.1499938964844,293.1499938964844,0.3838612139225006,-7053.01904296875,304.1089782714844,0.9990000128746032,0.5679653882980347,0.4470104277133941,293.1375732421875,297.1499938964844,293.1499938964844,0.0042048501782119,-1584.6492919921875,296.6336364746094,0.4581112563610077,0.050000000745058,0.2349669337272644,291.0541076660156,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6936340332031,291.05242919921875,1.0,0.293288916349411,0.6112754344940186,0.6112754344940186,1.0,1.0,-1.29442298412323,0.5017462372779846,0.7926767468452454,0.1934742331504821,0.0,0.0,0.7012036442756653,65.23698425292969,78.0,-26.983821868896484,-15493.9375,266.81414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,308.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17697.001953125,18000.0,0.0,0.0,0.3397260308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372071385383606,0.8372153639793396,-8.258472917077597e-06,0.0,0.0003447787312325,0.0,0.0,83.98922729492188,0.0,0.0,0.0,0.5011082887649536,4.0,0.0,1.0
584040,293.0873413085937,297.1499938964844,293.1499938964844,0.157907947897911,-3308.190673828125,304.1418151855469,0.7902507781982422,0.230971410870552,0.2091411650180816,293.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.4581112563610077,0.050000000745058,0.0495337843894958,293.0365600585937,297.1499938964844,293.1499938964844,0.1283451318740844,-2180.56640625,304.1361694335937,0.7479159235954285,0.1961985379457473,0.1379138082265854,293.07965087890625,297.1499938964844,293.1499938964844,0.3838612139225006,-7053.01904296875,304.1089782714844,0.9990000128746032,0.5679653882980347,0.4470104277133941,293.1375732421875,297.1499938964844,293.1499938964844,0.0042048501782119,-1584.6492919921875,296.6336364746094,0.4581112563610077,0.050000000745058,0.2349669337272644,291.0541076660156,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6936340332031,291.05242919921875,1.0,0.293288916349411,0.6112754344940186,0.6112754344940186,1.0,1.0,-1.29442298412323,0.5017462372779846,0.7926767468452454,0.1934742331504821,0.0,0.0,0.7012036442756653,65.23698425292969,78.0,-26.983821868896484,-15493.9375,266.81414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,308.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17697.001953125,18000.0,0.0,0.0,0.3397260308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8372071385383606,0.8372153639793396,-8.258472917077597e-06,0.0,0.0003447787312325,0.0,0.0,83.98922729492188,0.0,0.0,0.0,0.5011082887649536,4.0,0.0,1.0
584100,293.087646484375,297.1499938964844,293.1499938964844,0.15870201587677,-3321.602783203125,304.141845703125,0.7882728576660156,0.2317080199718475,0.2098463773727417,293.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.4555501937866211,0.050000000745058,0.0495792068541049,293.03228759765625,297.1499938964844,293.1499938964844,0.1302574425935745,-2206.810791015625,304.1352233886719,0.7480799555778503,0.1984755992889404,0.1394895911216735,293.0919494628906,297.1499938964844,293.1499938964844,0.3892761766910553,-7132.23583984375,304.1065979003906,0.9990000128746032,0.5664425492286682,0.4518067240715027,293.13629150390625,297.1499938964844,293.1499938964844,0.0042150863446295,-1588.8338623046875,296.6341857910156,0.4555501937866211,0.050000000745058,0.2351824045181274,291.0451965332031,291.1499938964844,256.0845947265625,255.0919647216797,279.1371459960937,293.7110900878906,291.04364013671875,1.0,0.2957489788532257,0.6106500029563904,0.6106500029563904,1.0,1.0,-1.3032313585281372,0.5051397085189819,0.7980916500091553,0.1950493454933166,0.0,0.0,0.7090890407562256,66.52400970458984,78.0,-25.502460479736328,-15590.1484375,273.1777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8551025390625,308.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17667.919921875,18000.0,0.0,0.0,0.3412838280200958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534901142120361,0.8534985780715942,-8.419069672527257e-06,0.0,0.0003463597095105,0.0,0.0,87.71876525878906,0.0,0.0,0.0,0.5081347823143005,4.0,0.0,1.0
584160,293.0879211425781,297.1499938964844,293.1499938964844,0.1594858914613723,-3334.817138671875,304.14190673828125,0.7862882018089294,0.2324408292770385,0.2105485498905182,293.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.4530208706855774,0.050000000745058,0.0496257133781909,293.0277099609375,297.1499938964844,293.1499938964844,0.132271334528923,-2234.34423828125,304.1342468261719,0.748354434967041,0.2008690536022186,0.1411520093679428,293.1050109863281,297.1499938964844,293.1499938964844,0.3947767317295074,-7212.30419921875,304.1044921875,0.9990000128746032,0.5646117329597473,0.4566653966903686,293.1349792480469,297.1499938964844,293.1499938964844,0.0042255632579326,-1593.0662841796875,296.6354064941406,0.4530208706855774,0.050000000745058,0.2354030162096023,291.03692626953125,291.1499938964844,256.0552978515625,255.066635131836,279.1376342773437,293.73077392578125,291.0355224609375,1.0,0.2982498407363891,0.6100686192512512,0.6100686192512512,1.0,1.0,-1.3122224807739258,0.5086364150047302,0.8035860061645508,0.196681872010231,0.0,0.0,0.7174633145332336,67.84224700927734,81.0,-23.85951232910156,-15689.07421875,279.7587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7426452636719,308.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17640.830078125,18000.0,0.0,0.0,0.3431134819984436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709427714347839,0.8709513545036316,-8.595700819569174e-06,0.0,0.0003482165629975,0.0,0.0,91.85913848876952,0.0,0.0,0.0,0.5157231092453003,4.0,0.0,1.0
584220,293.0876159667969,297.1499938964844,293.1499938964844,0.1610727310180664,-3361.507568359375,304.1419372558594,0.7824051380157471,0.234071210026741,0.2119997441768646,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.4480925500392914,0.050000000745058,0.0497215241193771,293.018798828125,297.1499938964844,293.1499938964844,0.1365197896957397,-2292.074462890625,304.1324462890625,0.7491200566291809,0.2057810872793197,0.1446593552827835,293.13299560546875,297.1499938964844,293.1499938964844,0.4059697389602661,-7374.0703125,304.1010437011719,0.9990000128746032,0.5600798726081848,0.466515451669693,293.1322021484375,297.1499938964844,293.1499938964844,0.0042474246583878,-1601.7398681640625,296.6401062011719,0.4480925500392914,0.050000000745058,0.2358575016260147,291.0223999023437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390686035156,293.7764587402344,291.021240234375,1.0,0.3033472597599029,0.6090458035469055,0.6090458035469055,1.0,1.0,-1.3306586742401123,0.5159087777137756,0.8147498965263367,0.2001074850559234,0.0,0.0,0.7354841232299805,70.55956268310547,84.0,-20.399639129638672,-15893.98046875,293.52508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5101928710937,308.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17593.494140625,18000.0,0.0,0.0,0.3475358486175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088089466094972,0.9088179469108582,-8.99423594091786e-06,0.0,0.0003527046937961,0.0,0.0,101.36097717285156,0.0,0.0,0.0,0.5323734879493713,4.0,0.0,1.0
584280,293.0876159667969,297.1499938964844,293.1499938964844,0.1610727310180664,-3361.507568359375,304.1419372558594,0.7824051380157471,0.234071210026741,0.2119997441768646,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.4480925500392914,0.050000000745058,0.0497215241193771,293.018798828125,297.1499938964844,293.1499938964844,0.1365197896957397,-2292.074462890625,304.1324462890625,0.7491200566291809,0.2057810872793197,0.1446593552827835,293.13299560546875,297.1499938964844,293.1499938964844,0.4059697389602661,-7374.0703125,304.1010437011719,0.9990000128746032,0.5600798726081848,0.466515451669693,293.1322021484375,297.1499938964844,293.1499938964844,0.0042474246583878,-1601.7398681640625,296.6401062011719,0.4480925500392914,0.050000000745058,0.2358575016260147,291.0223999023437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390686035156,293.7764587402344,291.021240234375,1.0,0.3033472597599029,0.6090458035469055,0.6090458035469055,1.0,1.0,-1.3306586742401123,0.5159087777137756,0.8147498965263367,0.2001074850559234,0.0,0.0,0.7354841232299805,70.55956268310547,84.0,-20.399639129638672,-15893.98046875,293.52508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5101928710937,308.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17593.494140625,18000.0,0.0,0.0,0.3475358486175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9088089466094972,0.9088179469108582,-8.99423594091786e-06,0.0,0.0003527046937961,0.0,0.0,101.36097717285156,0.0,0.0,0.0,0.5323734879493713,4.0,0.0,1.0
