time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0824279785156,297.1499938964844,293.1499938964844,0.1634847968816757,-3402.136962890625,304.1405944824219,0.7797088027000427,0.2367128580808639,0.2143606394529342,293.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.4433621168136596,0.050000000745058,0.0498208105564117,293.0184936523437,297.1499938964844,293.1499938964844,0.1399631798267364,-2338.37109375,304.13262939453125,0.7485789060592651,0.2091839164495468,0.1474238038063049,293.1629943847656,297.1499938964844,293.1499938964844,0.4174299538135528,-7538.31201171875,304.0982666015625,0.9990000128746032,0.5544320940971375,0.4765079319477081,293.1292419433594,297.1499938964844,293.1499938964844,0.0042701908387243,-1610.6949462890625,296.6468505859375,0.4433621168136596,0.050000000745058,0.2363284677267074,291.0087890625,291.1499938964844,255.934310913086,254.96197509765625,279.1267395019531,293.7679443359375,291.00732421875,1.0,0.3085360527038574,0.6063915491104126,0.6063915491104126,1.0,1.0,-1.349490761756897,0.5224857926368713,0.8270049095153809,0.2027308046817779,0.0,0.0,0.7551933526992798,73.37520599365234,72.0,-20.64940643310547,-16113.9755859375,308.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2779235839844,308.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17553.1484375,18000.0,0.0,0.0,0.3528875708580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499186873435974,0.949928104877472,-9.449120625504293e-06,0.0,0.0003581360215321,0.0,0.0,112.49967193603516,0.0,0.0,0.0,0.5507138967514038,4.0,0.0,1.0
584400,293.0824279785156,297.1499938964844,293.1499938964844,0.1634847968816757,-3402.136962890625,304.1405944824219,0.7797088027000427,0.2367128580808639,0.2143606394529342,293.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.4433621168136596,0.050000000745058,0.0498208105564117,293.0184936523437,297.1499938964844,293.1499938964844,0.1399631798267364,-2338.37109375,304.13262939453125,0.7485789060592651,0.2091839164495468,0.1474238038063049,293.1629943847656,297.1499938964844,293.1499938964844,0.4174299538135528,-7538.31201171875,304.0982666015625,0.9990000128746032,0.5544320940971375,0.4765079319477081,293.1292419433594,297.1499938964844,293.1499938964844,0.0042701908387243,-1610.6949462890625,296.6468505859375,0.4433621168136596,0.050000000745058,0.2363284677267074,291.0087890625,291.1499938964844,255.934310913086,254.96197509765625,279.1267395019531,293.7679443359375,291.00732421875,1.0,0.3085360527038574,0.6063915491104126,0.6063915491104126,1.0,1.0,-1.349490761756897,0.5224857926368713,0.8270049095153809,0.2027308046817779,0.0,0.0,0.7551933526992798,73.37520599365234,72.0,-20.64940643310547,-16113.9755859375,308.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2779235839844,308.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17553.1484375,18000.0,0.0,0.0,0.3528875708580017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9499186873435974,0.949928104877472,-9.449120625504293e-06,0.0,0.0003581360215321,0.0,0.0,112.49967193603516,0.0,0.0,0.0,0.5507138967514038,4.0,0.0,1.0
584460,293.0826416015625,297.1499938964844,293.1499938964844,0.1650737226009369,-3428.33203125,304.14117431640625,0.7826263904571533,0.2383887469768524,0.2160356342792511,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.4440570771694183,0.050000000745058,0.0498056635260582,293.0223693847656,297.1499938964844,293.1499938964844,0.1421914100646972,-2367.78271484375,304.1347351074219,0.7523477673530579,0.2117282301187515,0.149277776479721,293.18585205078125,297.1499938964844,293.1499938964844,0.4171144366264343,-7524.1181640625,304.1166381835937,0.9990000128746032,0.5494286417961121,0.4750034213066101,293.1273193359375,297.1499938964844,293.1499938964844,0.0042806668207049,-1614.2830810546875,296.6596069335937,0.4440570771694183,0.050000000745058,0.2362566292285919,291.00897216796875,291.1499938964844,255.8719940185547,254.9080352783203,279.1208801269531,293.7090148925781,291.01141357421875,1.0,0.3078891634941101,0.6029945611953735,0.6029945611953735,1.0,1.0,-1.351827621459961,0.521465003490448,0.8303626179695129,0.2011422961950302,0.0,0.0,0.7745306491851807,73.02820587158203,60.0,8.490137100219727,-16223.732421875,308.23504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0725402832031,308.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17542.626953125,18000.0,0.0,0.0,0.3588603138923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9931154251098632,0.9931253790855408,-9.956422218238004e-06,0.0,0.0003641975927166,0.0,0.0,125.21038818359376,0.0,0.0,0.0,0.5701631307601929,4.0,0.0,1.0
584520,293.0826416015625,297.1499938964844,293.1499938964844,0.1650737226009369,-3428.33203125,304.14117431640625,0.7826263904571533,0.2383887469768524,0.2160356342792511,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068359375,0.4440570771694183,0.050000000745058,0.0498056635260582,293.0223693847656,297.1499938964844,293.1499938964844,0.1421914100646972,-2367.78271484375,304.1347351074219,0.7523477673530579,0.2117282301187515,0.149277776479721,293.18585205078125,297.1499938964844,293.1499938964844,0.4171144366264343,-7524.1181640625,304.1166381835937,0.9990000128746032,0.5494286417961121,0.4750034213066101,293.1273193359375,297.1499938964844,293.1499938964844,0.0042806668207049,-1614.2830810546875,296.6596069335937,0.4440570771694183,0.050000000745058,0.2362566292285919,291.00897216796875,291.1499938964844,255.8719940185547,254.9080352783203,279.1208801269531,293.7090148925781,291.01141357421875,1.0,0.3078891634941101,0.6029945611953735,0.6029945611953735,1.0,1.0,-1.351827621459961,0.521465003490448,0.8303626179695129,0.2011422961950302,0.0,0.0,0.7745306491851807,73.02820587158203,60.0,8.490137100219727,-16223.732421875,308.23504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0725402832031,308.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17542.626953125,18000.0,0.0,0.0,0.3588603138923645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9931154251098632,0.9931253790855408,-9.956422218238004e-06,0.0,0.0003641975927166,0.0,0.0,125.21038818359376,0.0,0.0,0.0,0.5701631307601929,4.0,0.0,1.0
584580,293.0841064453125,297.1499938964844,293.1499938964844,0.165578082203865,-3435.481201171875,304.1432800292969,0.79075026512146,0.2397959232330322,0.2172144055366516,293.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.4496162235736847,0.050000000745058,0.0496909655630588,293.026123046875,297.1499938964844,293.1499938964844,0.1436082571744918,-2385.66796875,304.137451171875,0.7611216902732849,0.2141993343830108,0.1509049236774444,293.185791015625,297.1499938964844,293.1499938964844,0.4047777354717254,-7332.59326171875,304.1485290527344,0.9990000128746032,0.5484803318977356,0.4634117186069488,293.1257629394531,297.1499938964844,293.1499938964844,0.0042741014622151,-1609.1466064453125,296.6973876953125,0.4496162235736847,0.050000000745058,0.2357125431299209,291.0535888671875,291.1499938964844,255.8088531494141,254.8533630371093,279.1296691894531,293.6966552734375,291.0591125488281,1.0,0.3029464483261108,0.6013306975364685,0.6013306975364685,1.0,1.0,-1.340495467185974,0.5156866312026978,0.8248088359832764,0.1974375694990158,0.0,0.0,0.7847817540168762,69.93534851074219,63.0,56.589942932128906,-16208.4375,296.2732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9524230957031,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17691.28125,18000.0,0.0,0.0,0.3646477460861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0244662761688232,1.0244766473770142,-1.037414313032059e-05,0.0,0.0003700711240526,0.0,0.0,135.39617919921875,0.0,0.0,0.0,0.5844675302505493,4.0,0.0,1.0
584640,293.0841064453125,297.1499938964844,293.1499938964844,0.165578082203865,-3435.481201171875,304.1432800292969,0.79075026512146,0.2397959232330322,0.2172144055366516,293.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.4496162235736847,0.050000000745058,0.0496909655630588,293.026123046875,297.1499938964844,293.1499938964844,0.1436082571744918,-2385.66796875,304.137451171875,0.7611216902732849,0.2141993343830108,0.1509049236774444,293.185791015625,297.1499938964844,293.1499938964844,0.4047777354717254,-7332.59326171875,304.1485290527344,0.9990000128746032,0.5484803318977356,0.4634117186069488,293.1257629394531,297.1499938964844,293.1499938964844,0.0042741014622151,-1609.1466064453125,296.6973876953125,0.4496162235736847,0.050000000745058,0.2357125431299209,291.0535888671875,291.1499938964844,255.8088531494141,254.8533630371093,279.1296691894531,293.6966552734375,291.0591125488281,1.0,0.3029464483261108,0.6013306975364685,0.6013306975364685,1.0,1.0,-1.340495467185974,0.5156866312026978,0.8248088359832764,0.1974375694990158,0.0,0.0,0.7847817540168762,69.93534851074219,63.0,56.589942932128906,-16208.4375,296.2732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9524230957031,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17691.28125,18000.0,0.0,0.0,0.3646477460861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0244662761688232,1.0244766473770142,-1.037414313032059e-05,0.0,0.0003700711240526,0.0,0.0,135.39617919921875,0.0,0.0,0.0,0.5844675302505493,4.0,0.0,1.0
584700,293.0848388671875,297.1499938964844,293.1499938964844,0.1656912118196487,-3436.621337890625,304.144287109375,0.7940465211868286,0.2404863536357879,0.2177972942590713,293.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0778503417969,0.451798677444458,0.050000000745058,0.0496486313641071,293.02752685546875,297.1499938964844,293.1499938964844,0.1442463397979736,-2393.586181640625,304.1385803222656,0.764937698841095,0.215490460395813,0.1517608016729354,293.1781921386719,297.1499938964844,293.1499938964844,0.399425745010376,-7251.4052734375,304.1584167480469,0.9990000128746032,0.5495157241821289,0.4590578377246856,293.1247253417969,297.1499938964844,293.1499938964844,0.0042705102823674,-1605.968505859375,296.722412109375,0.451798677444458,0.050000000745058,0.2355117350816726,291.0852355957031,291.1499938964844,255.77706909179688,254.8258209228516,279.1333312988281,293.7019958496094,291.0907592773437,1.0,0.3015055060386657,0.6007800102233887,0.6007800102233887,1.0,1.0,-1.3366987705230713,0.5137978792190552,0.8229009509086609,0.1961213797330856,0.0,0.0,0.7859371900558472,68.79774475097656,63.0,70.62762451171875,-16203.0712890625,292.07647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9336853027344,308.1831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17798.658203125,18000.0,0.0,0.0,0.367252916097641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032753586769104,1.0327640771865845,-1.0501956239750145e-05,0.0,0.0003727150324266,0.0,0.0,138.32760620117188,0.0,0.0,0.0,0.5883050560951233,4.0,0.0,1.0
584760,293.0855407714844,297.1499938964844,293.1499938964844,0.1658742278814315,-3439.0634765625,304.1449890136719,0.7964695692062378,0.2411734908819198,0.2183880805969238,293.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4532412886619568,0.050000000745058,0.049621395766735,293.0286865234375,297.1499938964844,293.1499938964844,0.1449774652719497,-2402.843505859375,304.1393127441406,0.7680138945579529,0.2168141007423401,0.152652233839035,293.16961669921875,297.1499938964844,293.1499938964844,0.395660400390625,-7194.91162109375,304.1636657714844,0.9990000128746032,0.5508436560630798,0.4562353491783142,293.1234436035156,297.1499938964844,293.1499938964844,0.0042691663838922,-1603.888427734375,296.74578857421875,0.4532412886619568,0.050000000745058,0.2353825271129608,291.11248779296875,291.1499938964844,255.7451629638672,254.7981719970703,279.1355895996094,293.7084045410156,291.116943359375,1.0,0.30054771900177,0.6002336144447327,0.6002336144447327,1.0,1.0,-1.3349008560180664,0.5127400755882263,0.8221607208251953,0.1952886581420898,0.0,0.0,0.7856689691543579,68.07611083984375,66.0,70.7332992553711,-16205.345703125,289.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9373474121094,308.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.26953125,18000.0,0.0,0.0,0.3696480691432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036417007446289,1.0364274978637695,-1.0570060112513602e-05,0.0,0.0003751458134502,0.0,0.0,139.7434844970703,0.0,0.0,0.0,0.5900716185569763,4.0,0.0,1.0
584820,293.0868530273437,297.1499938964844,293.1499938964844,0.166440412402153,-3447.623291015625,304.14569091796875,0.7996281385421753,0.2425407171249389,0.2195904701948166,293.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.454667866230011,0.050000000745058,0.049595009535551,293.03057861328125,297.1499938964844,293.1499938964844,0.1466687023639679,-2424.633056640625,304.1400451660156,0.7726965546607971,0.2195038795471191,0.154500126838684,293.1532592773437,297.1499938964844,293.1499938964844,0.3912984728813171,-7131.02490234375,304.1661682128906,0.9990000128746032,0.5536661148071289,0.4534854888916015,293.1203308105469,297.1499938964844,293.1499938964844,0.0042734122835099,-1603.0072021484375,296.78662109375,0.454667866230011,0.050000000745058,0.2352573722600937,291.1529846191406,291.1499938964844,255.68121337890625,254.74270629882807,279.1363830566406,293.7169189453125,291.15594482421875,1.0,0.2998998165130615,0.5989491939544678,0.5989491939544678,1.0,1.0,-1.3350772857666016,0.5120978951454163,0.8229793906211853,0.1943638771772384,0.0,0.0,0.7823916077613831,67.40553283691406,69.0,56.41041564941406,-16231.90234375,288.2328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9980163574219,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.076171875,18000.0,0.0,0.0,0.3737894594669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0351784229278564,1.0351890325546265,-1.0584061783447396e-05,0.0,0.0003793487849179,0.0,0.0,139.6114044189453,0.0,0.0,0.0,0.5896281599998474,4.0,0.0,1.0
584880,293.0868530273437,297.1499938964844,293.1499938964844,0.166440412402153,-3447.623291015625,304.14569091796875,0.7996281385421753,0.2425407171249389,0.2195904701948166,293.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.454667866230011,0.050000000745058,0.049595009535551,293.03057861328125,297.1499938964844,293.1499938964844,0.1466687023639679,-2424.633056640625,304.1400451660156,0.7726965546607971,0.2195038795471191,0.154500126838684,293.1532592773437,297.1499938964844,293.1499938964844,0.3912984728813171,-7131.02490234375,304.1661682128906,0.9990000128746032,0.5536661148071289,0.4534854888916015,293.1203308105469,297.1499938964844,293.1499938964844,0.0042734122835099,-1603.0072021484375,296.78662109375,0.454667866230011,0.050000000745058,0.2352573722600937,291.1529846191406,291.1499938964844,255.68121337890625,254.74270629882807,279.1363830566406,293.7169189453125,291.15594482421875,1.0,0.2998998165130615,0.5989491939544678,0.5989491939544678,1.0,1.0,-1.3350772857666016,0.5120978951454163,0.8229793906211853,0.1943638771772384,0.0,0.0,0.7823916077613831,67.40553283691406,69.0,56.41041564941406,-16231.90234375,288.2328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9980163574219,308.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.076171875,18000.0,0.0,0.0,0.3737894594669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0351784229278564,1.0351890325546265,-1.0584061783447396e-05,0.0,0.0003793487849179,0.0,0.0,139.6114044189453,0.0,0.0,0.0,0.5896281599998474,4.0,0.0,1.0
584940,293.088134765625,297.1499938964844,293.1499938964844,0.1672441810369491,-3460.507568359375,304.1457824707031,0.8008844256401062,0.2438821047544479,0.2208029925823211,293.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4544480741024017,0.050000000745058,0.0495990142226219,293.0323486328125,297.1499938964844,293.1499938964844,0.1485850214958191,-2449.6318359375,304.1401672363281,0.7756050825119019,0.2221700996160507,0.1563703268766403,293.1417541503906,297.1499938964844,293.1499938964844,0.390574961900711,-7122.548828125,304.161865234375,0.9990000128746032,0.5559331774711609,0.4539062976837158,293.1169128417969,297.1499938964844,293.1499938964844,0.004284793511033,-1605.6435546875,296.81982421875,0.4544480741024017,0.050000000745058,0.2352763712406158,291.17681884765625,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7113037109375,291.1782531738281,1.0,0.3006277978420257,0.5971395969390869,0.5971395969390869,1.0,1.0,-1.3393088579177856,0.5128315091133118,0.8264773488044739,0.1940349489450454,0.0,0.0,0.7770493626594543,67.57067108154297,72.0,35.2092170715332,-16285.267578125,290.3852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.107666015625,308.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18099.26171875,18000.0,0.0,0.0,0.3770918250083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266618728637695,1.02667236328125,-1.0493755326024257e-05,0.0,0.000382700265618,0.0,0.0,136.9674530029297,0.0,0.0,0.0,0.5858120322227478,4.0,0.0,1.0
585000,293.088134765625,297.1499938964844,293.1499938964844,0.1672441810369491,-3460.507568359375,304.1457824707031,0.8008844256401062,0.2438821047544479,0.2208029925823211,293.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4544480741024017,0.050000000745058,0.0495990142226219,293.0323486328125,297.1499938964844,293.1499938964844,0.1485850214958191,-2449.6318359375,304.1401672363281,0.7756050825119019,0.2221700996160507,0.1563703268766403,293.1417541503906,297.1499938964844,293.1499938964844,0.390574961900711,-7122.548828125,304.161865234375,0.9990000128746032,0.5559331774711609,0.4539062976837158,293.1169128417969,297.1499938964844,293.1499938964844,0.004284793511033,-1605.6435546875,296.81982421875,0.4544480741024017,0.050000000745058,0.2352763712406158,291.17681884765625,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7113037109375,291.1782531738281,1.0,0.3006277978420257,0.5971395969390869,0.5971395969390869,1.0,1.0,-1.3393088579177856,0.5128315091133118,0.8264773488044739,0.1940349489450454,0.0,0.0,0.7770493626594543,67.57067108154297,72.0,35.2092170715332,-16285.267578125,290.3852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.107666015625,308.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18099.26171875,18000.0,0.0,0.0,0.3770918250083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266618728637695,1.02667236328125,-1.0493755326024257e-05,0.0,0.000382700265618,0.0,0.0,136.9674530029297,0.0,0.0,0.0,0.5858120322227478,4.0,0.0,1.0
585060,293.0894470214844,297.1499938964844,293.1499938964844,0.1682531833648681,-3477.091064453125,304.1455078125,0.8006288409233093,0.2451833635568618,0.2220044136047363,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.4529499411582947,0.050000000745058,0.0496267825365066,293.03436279296875,297.1499938964844,293.1499938964844,0.1506528109312057,-2476.785400390625,304.1399841308594,0.7770021557807922,0.2247452288866043,0.1582043915987014,293.13702392578125,297.1499938964844,293.1499938964844,0.3928726017475128,-7159.17138671875,304.1540222167969,0.9990000128746032,0.5571147203445435,0.456801176071167,293.1136169433594,297.1499938964844,293.1499938964844,0.0043017151765525,-1611.1326904296875,296.84521484375,0.4529499411582947,0.050000000745058,0.2354080826044082,291.1854248046875,291.1499938964844,255.55360412597656,254.63194274902344,279.1282958984375,293.6897277832031,291.1856384277344,1.0,0.3024172484874725,0.5947237014770508,0.5947237014770508,1.0,1.0,-1.3466178178787231,0.5144554376602173,0.8321624398231506,0.1940116286277771,0.0,0.0,0.7716047167778015,68.38841247558594,75.0,14.651808738708496,-16362.1064453125,295.3473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2418212890625,308.3916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.09765625,18000.0,0.0,0.0,0.3796526789665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154318809509275,1.0154422521591189,-1.0359660336689558e-05,0.0,0.0003852992085739,0.0,0.0,133.3890380859375,0.0,0.0,0.0,0.5807346105575562,4.0,0.0,1.0
585120,293.0894470214844,297.1499938964844,293.1499938964844,0.1682531833648681,-3477.091064453125,304.1455078125,0.8006288409233093,0.2451833635568618,0.2220044136047363,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.4529499411582947,0.050000000745058,0.0496267825365066,293.03436279296875,297.1499938964844,293.1499938964844,0.1506528109312057,-2476.785400390625,304.1399841308594,0.7770021557807922,0.2247452288866043,0.1582043915987014,293.13702392578125,297.1499938964844,293.1499938964844,0.3928726017475128,-7159.17138671875,304.1540222167969,0.9990000128746032,0.5571147203445435,0.456801176071167,293.1136169433594,297.1499938964844,293.1499938964844,0.0043017151765525,-1611.1326904296875,296.84521484375,0.4529499411582947,0.050000000745058,0.2354080826044082,291.1854248046875,291.1499938964844,255.55360412597656,254.63194274902344,279.1282958984375,293.6897277832031,291.1856384277344,1.0,0.3024172484874725,0.5947237014770508,0.5947237014770508,1.0,1.0,-1.3466178178787231,0.5144554376602173,0.8321624398231506,0.1940116286277771,0.0,0.0,0.7716047167778015,68.38841247558594,75.0,14.651808738708496,-16362.1064453125,295.3473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2418212890625,308.3916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.09765625,18000.0,0.0,0.0,0.3796526789665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154318809509275,1.0154422521591189,-1.0359660336689558e-05,0.0,0.0003852992085739,0.0,0.0,133.3890380859375,0.0,0.0,0.0,0.5807346105575562,4.0,0.0,1.0
585180,293.0907897949219,297.1499938964844,293.1499938964844,0.1694096177816391,-3496.30078125,304.14508056640625,0.799217700958252,0.246442511677742,0.2231854498386383,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4505174160003662,0.050000000745058,0.0496732145547866,293.0367126464844,297.1499938964844,293.1499938964844,0.152794063091278,-2504.974365234375,304.1397705078125,0.7771729230880737,0.2271962761878967,0.1599698811769485,293.1392517089844,297.1499938964844,293.1499938964844,0.3975785672664642,-7230.96875,304.14483642578125,0.9990000128746032,0.5570015907287598,0.4616001546382904,293.1108093261719,297.1499938964844,293.1499938964844,0.0043224734254181,-1618.6419677734375,296.8640441894531,0.4505174160003662,0.050000000745058,0.2356283515691757,291.1826477050781,291.1499938964844,255.4905242919922,254.5771026611328,279.1235656738281,293.6568603515625,291.1820373535156,1.0,0.3050164878368377,0.5918349027633667,0.5918349027633667,1.0,1.0,-1.3562346696853638,0.5167034864425659,0.8395312428474426,0.1941784471273422,0.0,0.0,0.7673419117927551,69.71791076660156,78.0,-1.4381943941116333,-16459.36328125,302.52960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3794860839844,308.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.630859375,18000.0,0.0,0.0,0.3816283643245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050479173660278,1.0050580501556396,-1.0229209692624863e-05,0.0,0.0003873042587656,0.0,0.0,130.0705108642578,0.0,0.0,0.0,0.5760235786437988,4.0,0.0,1.0
585240,293.0907897949219,297.1499938964844,293.1499938964844,0.1694096177816391,-3496.30078125,304.14508056640625,0.799217700958252,0.246442511677742,0.2231854498386383,293.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4505174160003662,0.050000000745058,0.0496732145547866,293.0367126464844,297.1499938964844,293.1499938964844,0.152794063091278,-2504.974365234375,304.1397705078125,0.7771729230880737,0.2271962761878967,0.1599698811769485,293.1392517089844,297.1499938964844,293.1499938964844,0.3975785672664642,-7230.96875,304.14483642578125,0.9990000128746032,0.5570015907287598,0.4616001546382904,293.1108093261719,297.1499938964844,293.1499938964844,0.0043224734254181,-1618.6419677734375,296.8640441894531,0.4505174160003662,0.050000000745058,0.2356283515691757,291.1826477050781,291.1499938964844,255.4905242919922,254.5771026611328,279.1235656738281,293.6568603515625,291.1820373535156,1.0,0.3050164878368377,0.5918349027633667,0.5918349027633667,1.0,1.0,-1.3562346696853638,0.5167034864425659,0.8395312428474426,0.1941784471273422,0.0,0.0,0.7673419117927551,69.71791076660156,78.0,-1.4381943941116333,-16459.36328125,302.52960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3794860839844,308.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.630859375,18000.0,0.0,0.0,0.3816283643245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050479173660278,1.0050580501556396,-1.0229209692624863e-05,0.0,0.0003873042587656,0.0,0.0,130.0705108642578,0.0,0.0,0.0,0.5760235786437988,4.0,0.0,1.0
585300,293.09149169921875,297.1499938964844,293.1499938964844,0.1700252890586853,-3506.561767578125,304.14483642578125,0.7981770038604736,0.2470580786466598,0.2237682193517685,293.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4490453004837036,0.050000000745058,0.0497021675109863,293.0380249023437,297.1499938964844,293.1499938964844,0.1538721024990081,-2519.168212890625,304.1396484375,0.7768855690956116,0.2283727973699569,0.160822793841362,293.142822265625,297.1499938964844,293.1499938964844,0.4006614983081817,-7277.30126953125,304.14019775390625,0.9990000128746032,0.5564394593238831,0.4645667672157287,293.1095886230469,297.1499938964844,293.1499938964844,0.004333849530667,-1622.9205322265625,296.87164306640625,0.4490453004837036,0.050000000745058,0.2357656806707382,291.1783142089844,291.1499938964844,255.4592742919922,254.5499420166016,279.1217041015625,293.6382141113281,291.17742919921875,1.0,0.306556224822998,0.5902785062789917,0.5902785062789917,1.0,1.0,-1.3617185354232788,0.5180166363716125,0.8437018990516663,0.1943245977163314,0.0,0.0,0.7658829689025879,70.53959655761719,78.0,-7.453664779663086,-16514.63671875,306.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4443054199219,308.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.740234375,18000.0,0.0,0.0,0.3824544250965118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0009139776229858,1.0009241104125977,-1.0175260285905097e-05,0.0,0.0003881426237057,0.0,0.0,128.74452209472656,0.0,0.0,0.0,0.5741429328918457,4.0,0.0,1.0
585360,293.0921630859375,297.1499938964844,293.1499938964844,0.1706579774618148,-3517.11474609375,304.1446228027344,0.7969574332237244,0.2476655840873718,0.2243464291095733,293.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.4474453032016754,0.050000000745058,0.0497343987226486,293.0394287109375,297.1499938964844,293.1499938964844,0.1549471020698547,-2533.314697265625,304.1395874023437,0.776391863822937,0.2295174300670623,0.1616555154323578,293.1478881835937,297.1499938964844,293.1499938964844,0.4041527807712555,-7329.353515625,304.1356506347656,0.9990000128746032,0.5555371046066284,0.4678474068641662,293.1084899902344,297.1499938964844,293.1499938964844,0.004345734603703,-1627.4571533203125,296.8783569335937,0.4474453032016754,0.050000000745058,0.2359185665845871,291.1726379394531,291.1499938964844,255.42828369140625,254.52297973632807,279.1202697753906,293.6190185546875,291.1715393066406,1.0,0.3082287013530731,0.5886818766593933,0.5886818766593933,1.0,1.0,-1.3675721883773804,0.519442081451416,0.8481301665306091,0.1945138126611709,0.0,0.0,0.7649419903755188,71.45101928710938,81.0,-12.168787002563477,-16573.80859375,311.4934387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5041809082031,308.5348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8203125,18000.0,0.0,0.0,0.3832046389579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9977423548698424,0.9977524876594543,-1.0132262104889378e-05,0.0,0.0003889039799105,0.0,0.0,127.7179183959961,0.0,0.0,0.0,0.5726957321166992,4.0,0.0,1.0
585420,293.0935363769531,297.1499938964844,293.1499938964844,0.1719504445791244,-3538.6689453125,304.144287109375,0.7940941452980042,0.2488495856523513,0.2254856675863266,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4439743459224701,0.050000000745058,0.0498072616755962,293.0423889160156,297.1499938964844,293.1499938964844,0.1570723056793213,-2561.24072265625,304.1395263671875,0.7749045491218567,0.2317172288894653,0.1632631421089172,293.1620178222656,297.1499938964844,293.1499938964844,0.4121490716934204,-7447.3427734375,304.12713623046875,0.9990000128746032,0.5527349710464478,0.4751797914505005,293.10662841796875,297.1499938964844,293.1499938964844,0.0043706777505576,-1637.094482421875,296.8900756835937,0.4439743459224701,0.050000000745058,0.2362641990184784,291.15869140625,291.1499938964844,255.3671875,254.46978759765625,279.1186218261719,293.5809326171875,291.1573791503906,1.0,0.3118986189365387,0.5854488611221313,0.5854488611221313,1.0,1.0,-1.3801733255386353,0.5225896835327148,0.8575836420059204,0.1950211524963379,0.0,0.0,0.7646951079368591,73.50313568115234,69.0,-18.31965065002441,-16702.083984375,321.9007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6042785644531,308.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.77734375,18000.0,0.0,0.0,0.3845759034156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946829080581664,0.9946929812431335,-1.0084607311000582e-05,0.0,0.0003902956377714,0.0,0.0,126.67635345458984,0.0,0.0,0.0,0.5712828040122986,4.0,0.0,1.0
585480,293.0935363769531,297.1499938964844,293.1499938964844,0.1719504445791244,-3538.6689453125,304.144287109375,0.7940941452980042,0.2488495856523513,0.2254856675863266,293.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4439743459224701,0.050000000745058,0.0498072616755962,293.0423889160156,297.1499938964844,293.1499938964844,0.1570723056793213,-2561.24072265625,304.1395263671875,0.7749045491218567,0.2317172288894653,0.1632631421089172,293.1620178222656,297.1499938964844,293.1499938964844,0.4121490716934204,-7447.3427734375,304.12713623046875,0.9990000128746032,0.5527349710464478,0.4751797914505005,293.10662841796875,297.1499938964844,293.1499938964844,0.0043706777505576,-1637.094482421875,296.8900756835937,0.4439743459224701,0.050000000745058,0.2362641990184784,291.15869140625,291.1499938964844,255.3671875,254.46978759765625,279.1186218261719,293.5809326171875,291.1573791503906,1.0,0.3118986189365387,0.5854488611221313,0.5854488611221313,1.0,1.0,-1.3801733255386353,0.5225896835327148,0.8575836420059204,0.1950211524963379,0.0,0.0,0.7646951079368591,73.50313568115234,69.0,-18.31965065002441,-16702.083984375,321.9007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6042785644531,308.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.77734375,18000.0,0.0,0.0,0.3845759034156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946829080581664,0.9946929812431335,-1.0084607311000582e-05,0.0,0.0003902956377714,0.0,0.0,126.67635345458984,0.0,0.0,0.0,0.5712828040122986,4.0,0.0,1.0
585540,293.0946960449219,297.1499938964844,293.1499938964844,0.1729317754507064,-3554.6904296875,304.14459228515625,0.797602117061615,0.250048965215683,0.2265132367610931,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4458144009113312,0.050000000745058,0.0497680529952049,293.0451354980469,297.1499938964844,293.1499938964844,0.1588611751794815,-2584.425048828125,304.1400451660156,0.7794769406318665,0.2338879108428955,0.164742887020111,293.1712951660156,297.1499938964844,293.1499938964844,0.4088597893714905,-7393.5087890625,304.1408386230469,0.9990000128746032,0.5505121350288391,0.4712543487548828,293.1049194335937,297.1499938964844,293.1499938964844,0.0043851090595126,-1642.07861328125,296.9094543457031,0.4458144009113312,0.050000000745058,0.2360782176256179,291.1578674316406,291.1499938964844,255.3074951171875,254.4177703857422,279.1253662109375,293.55584716796875,291.15966796875,1.0,0.310061514377594,0.5832654237747192,0.5832654237747192,1.0,1.0,-1.378211259841919,0.5202354788780212,0.8579757213592529,0.1930953711271286,0.0,0.0,0.7641376256942749,72.4786148071289,57.0,4.690895080566406,-16726.39453125,318.6159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6896057128906,308.6701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08203125,18000.0,0.0,0.0,0.3857376873493194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9945739507675172,0.994584023952484,-1.0079742423840798e-05,0.0,0.0003914747212547,0.0,0.0,126.61078643798828,0.0,0.0,0.0,0.5711472034454346,4.0,0.0,1.0
585600,293.0946960449219,297.1499938964844,293.1499938964844,0.1729317754507064,-3554.6904296875,304.14459228515625,0.797602117061615,0.250048965215683,0.2265132367610931,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4458144009113312,0.050000000745058,0.0497680529952049,293.0451354980469,297.1499938964844,293.1499938964844,0.1588611751794815,-2584.425048828125,304.1400451660156,0.7794769406318665,0.2338879108428955,0.164742887020111,293.1712951660156,297.1499938964844,293.1499938964844,0.4088597893714905,-7393.5087890625,304.1408386230469,0.9990000128746032,0.5505121350288391,0.4712543487548828,293.1049194335937,297.1499938964844,293.1499938964844,0.0043851090595126,-1642.07861328125,296.9094543457031,0.4458144009113312,0.050000000745058,0.2360782176256179,291.1578674316406,291.1499938964844,255.3074951171875,254.4177703857422,279.1253662109375,293.55584716796875,291.15966796875,1.0,0.310061514377594,0.5832654237747192,0.5832654237747192,1.0,1.0,-1.378211259841919,0.5202354788780212,0.8579757213592529,0.1930953711271286,0.0,0.0,0.7641376256942749,72.4786148071289,57.0,4.690895080566406,-16726.39453125,318.6159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6896057128906,308.6701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08203125,18000.0,0.0,0.0,0.3857376873493194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9945739507675172,0.994584023952484,-1.0079742423840798e-05,0.0,0.0003914747212547,0.0,0.0,126.61078643798828,0.0,0.0,0.0,0.5711472034454346,4.0,0.0,1.0
585660,293.09552001953125,297.1499938964844,293.1499938964844,0.1733607798814773,-3560.921142578125,304.14569091796875,0.8068608641624451,0.2512789070606231,0.2274816632270813,293.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4525547921657562,0.050000000745058,0.0496340580284595,293.0469970703125,297.1499938964844,293.1499938964844,0.1601718664169311,-2600.831298828125,304.1412048339844,0.7897582054138184,0.2361654788255691,0.1662060320377349,293.159912109375,297.1499938964844,293.1499938964844,0.3945026397705078,-7175.294921875,304.16802978515625,0.9990000128746032,0.5522341132164001,0.4575711488723755,293.1026611328125,297.1499938964844,293.1499938964844,0.0043858075514435,-1640.1766357421875,296.9494323730469,0.4525547921657562,0.050000000745058,0.2354425936937332,291.1905517578125,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5525817871094,291.1944274902344,1.0,0.3041929006576538,0.5823882222175598,0.5823882222175598,1.0,1.0,-1.3637856245040894,0.5135805010795593,0.85020512342453,0.1893252879381179,0.0,0.0,0.7568074464797974,68.84598541259766,60.0,40.25568389892578,-16633.166015625,303.7860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026123046875,308.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.84765625,18000.0,0.0,0.0,0.3862378597259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9857577085494996,0.9857677221298218,-9.998997484217398e-06,0.0,0.0003919823211617,0.0,0.0,124.14176940917967,0.0,0.0,0.0,0.5671539902687073,4.0,0.0,1.0
585720,293.09552001953125,297.1499938964844,293.1499938964844,0.1733607798814773,-3560.921142578125,304.14569091796875,0.8068608641624451,0.2512789070606231,0.2274816632270813,293.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4525547921657562,0.050000000745058,0.0496340580284595,293.0469970703125,297.1499938964844,293.1499938964844,0.1601718664169311,-2600.831298828125,304.1412048339844,0.7897582054138184,0.2361654788255691,0.1662060320377349,293.159912109375,297.1499938964844,293.1499938964844,0.3945026397705078,-7175.294921875,304.16802978515625,0.9990000128746032,0.5522341132164001,0.4575711488723755,293.1026611328125,297.1499938964844,293.1499938964844,0.0043858075514435,-1640.1766357421875,296.9494323730469,0.4525547921657562,0.050000000745058,0.2354425936937332,291.1905517578125,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5525817871094,291.1944274902344,1.0,0.3041929006576538,0.5823882222175598,0.5823882222175598,1.0,1.0,-1.3637856245040894,0.5135805010795593,0.85020512342453,0.1893252879381179,0.0,0.0,0.7568074464797974,68.84598541259766,60.0,40.25568389892578,-16633.166015625,303.7860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8026123046875,308.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.84765625,18000.0,0.0,0.0,0.3862378597259521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9857577085494996,0.9857677221298218,-9.998997484217398e-06,0.0,0.0003919823211617,0.0,0.0,124.14176940917967,0.0,0.0,0.0,0.5671539902687073,4.0,0.0,1.0
585780,293.0960388183594,297.1499938964844,293.1499938964844,0.1735617220401764,-3563.680908203125,304.146240234375,0.8111411333084106,0.2520056664943695,0.2280852943658828,293.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.211181640625,0.4556956589221954,0.050000000745058,0.0495761446654796,293.0476989746094,297.1499938964844,293.1499938964844,0.1609587222337722,-2610.639892578125,304.14166259765625,0.7949097752571106,0.2375929057598114,0.1671472787857055,293.1445007324219,297.1499938964844,293.1499938964844,0.3875267803668976,-7071.36669921875,304.17645263671875,0.9990000128746032,0.5551270842552185,0.4515273571014404,293.10089111328125,297.1499938964844,293.1499938964844,0.0043873768299818,-1639.1715087890625,296.9779968261719,0.4556956589221954,0.050000000745058,0.2351678758859634,291.2157592773437,291.1499938964844,255.21563720703125,254.337631225586,279.1398620605469,293.5588684082031,291.2186889648437,1.0,0.3020643889904022,0.5820595026016235,0.5820595026016235,1.0,1.0,-1.3579797744750977,0.5109620094299316,0.847017765045166,0.1877675205469131,0.0,0.0,0.7491545081138611,67.28140258789062,60.0,46.151641845703125,-16577.8203125,297.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,308.8231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.669921875,18000.0,0.0,0.0,0.386068046092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973364233970642,0.9733741283416748,-9.872773262031842e-06,0.0,0.0003918099973816,0.0,0.0,120.6087417602539,0.0,0.0,0.0,0.5616252422332764,4.0,0.0,1.0
585840,293.0964050292969,297.1499938964844,293.1499938964844,0.173794224858284,-3567.297119140625,304.1463623046875,0.813234806060791,0.252481609582901,0.2284900099039077,293.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22332763671875,0.4571739435195923,0.050000000745058,0.0495497658848762,293.04803466796875,297.1499938964844,293.1499938964844,0.1615973562002182,-2618.775634765625,304.1417236328125,0.7976565957069397,0.2385600954294204,0.1677964478731155,293.1335754394531,297.1499938964844,293.1499938964844,0.3842667937278747,-7023.5498046875,304.1785583496094,0.9990000128746032,0.5573123097419739,0.4487480521202087,293.0995483398437,297.1499938964844,293.1499938964844,0.0043909605592489,-1639.7962646484375,296.99420166015625,0.4571739435195923,0.050000000745058,0.2350427508354187,291.22625732421875,291.1499938964844,255.1934814453125,254.3182830810547,279.14129638671875,293.5634765625,291.2279663085937,1.0,0.3010635375976562,0.5818297863006592,0.5818297863006592,1.0,1.0,-1.3557255268096924,0.5098738074302673,0.8458516597747803,0.1870961189270019,0.0,0.0,0.7439429759979248,66.57561492919922,63.0,39.18748092651367,-16545.197265625,295.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9575500488281,308.8525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18259.86328125,18000.0,0.0,0.0,0.385777086019516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9629302620887756,0.962939977645874,-9.760083230503367e-06,0.0,0.0003915146808139,0.0,0.0,117.62552642822266,0.0,0.0,0.0,0.5570123791694641,4.0,0.0,1.0
585900,293.09686279296875,297.1499938964844,293.1499938964844,0.1741817444562912,-3573.5498046875,304.1463317871094,0.8152627944946289,0.2530699074268341,0.2289980351924896,293.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.4585126638412475,0.050000000745058,0.0495263375341892,293.0484313964844,297.1499938964844,293.1499938964844,0.1625027507543563,-2630.43359375,304.1415710449219,0.8005252480506897,0.2397763282060623,0.1686238944530487,293.120361328125,297.1499938964844,293.1499938964844,0.3813416063785553,-6981.45703125,304.1786499023437,0.9990000128746032,0.5601188540458679,0.4462653398513794,293.09765625,297.1499938964844,293.1499938964844,0.0043983934447169,-1641.999267578125,297.0115661621094,0.4585126638412475,0.050000000745058,0.2349316179752349,291.2328186035156,291.1499938964844,255.16629028320312,254.29454040527344,279.1420593261719,293.5682373046875,291.2333984375,1.0,0.3002429008483886,0.5814920663833618,0.5814920663833618,1.0,1.0,-1.3541854619979858,0.5090126395225525,0.8451728820800781,0.1865027248859405,0.0,0.0,0.7377331256866455,65.9561538696289,63.0,26.475732803344727,-16511.87109375,292.9837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421447753906,308.88677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18283.6875,18000.0,0.0,0.0,0.3852305710315704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493091106414796,0.9493187069892884,-9.607301763026044e-06,0.0,0.0003909600491169,0.0,0.0,113.74869537353516,0.0,0.0,0.0,0.5509734749794006,4.0,0.0,1.0
585960,293.0973205566406,297.1499938964844,293.1499938964844,0.1746575683355331,-3581.3720703125,304.1461181640625,0.816715657711029,0.2536512017250061,0.2295084148645401,293.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.4593315422534942,0.050000000745058,0.0495122112333774,293.0487976074219,297.1499938964844,293.1499938964844,0.1634999513626098,-2643.358642578125,304.14129638671875,0.8028109073638916,0.2409896850585937,0.1694602817296981,293.1083068847656,297.1499938964844,293.1499938964844,0.3795522153377533,-6956.6796875,304.1766662597656,0.9990000128746032,0.5628584623336792,0.4447620809078216,293.0955810546875,297.1499938964844,293.1499938964844,0.0044084936380386,-1645.482666015625,297.0265197753906,0.4593315422534942,0.050000000745058,0.2348646074533462,291.23358154296875,291.1499938964844,255.13970947265625,254.27130126953125,279.1417541503906,293.57049560546875,291.23321533203125,1.0,0.2998455166816711,0.5810604691505432,0.5810604691505432,1.0,1.0,-1.3538992404937744,0.5086095333099365,0.8452896475791931,0.1861191689968109,0.0,0.0,0.7320577502250671,65.5928726196289,66.0,12.465934753417969,-16487.853515625,292.0258178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,308.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18283.69921875,18000.0,0.0,0.0,0.3845104873180389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9359272718429564,0.9359367489814758,-9.454108294448815e-06,0.0,0.0003902292519342,0.0,0.0,109.98785400390624,0.0,0.0,0.0,0.5450326800346375,4.0,0.0,1.0
586020,293.0982971191406,297.1499938964844,293.1499938964844,0.1758227050304412,-3600.77490234375,304.1454772949219,0.8181636333465576,0.2547920942306518,0.2305321544408798,293.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.4596121311187744,0.050000000745058,0.0495073907077312,293.0497131347656,297.1499938964844,293.1499938964844,0.1656905859708786,-2671.890869140625,304.1405334472656,0.805821418762207,0.2433700114488601,0.1711275428533554,293.0896301269531,297.1499938964844,293.1499938964844,0.3789072930812835,-6951.33544921875,304.16876220703125,0.9990000128746032,0.5677199363708496,0.4442494213581085,293.0911865234375,297.1499938964844,293.1499938964844,0.0044350754469633,-1655.5096435546875,297.0505676269531,0.4596121311187744,0.050000000745058,0.2348417341709137,291.2212829589844,291.1499938964844,255.0884704589844,254.2265014648437,279.1388854980469,293.5645446777344,291.2195129394531,1.0,0.3001211881637573,0.5798255205154419,0.5798255205154419,1.0,1.0,-1.3564790487289429,0.5088548064231873,0.8476241827011108,0.1857794821262359,0.0,0.0,0.7232096791267395,65.51140594482422,69.0,-13.10810375213623,-16470.357421875,292.9343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,308.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.912109375,18000.0,0.0,0.0,0.3826994001865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127224087715148,0.9127315878868104,-9.18257956072921e-06,0.0,0.0003883912286255,0.0,0.0,103.592041015625,0.0,0.0,0.0,0.5347325205802917,4.0,0.0,1.0
586080,293.0982971191406,297.1499938964844,293.1499938964844,0.1758227050304412,-3600.77490234375,304.1454772949219,0.8181636333465576,0.2547920942306518,0.2305321544408798,293.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2233581542969,0.4596121311187744,0.050000000745058,0.0495073907077312,293.0497131347656,297.1499938964844,293.1499938964844,0.1656905859708786,-2671.890869140625,304.1405334472656,0.805821418762207,0.2433700114488601,0.1711275428533554,293.0896301269531,297.1499938964844,293.1499938964844,0.3789072930812835,-6951.33544921875,304.16876220703125,0.9990000128746032,0.5677199363708496,0.4442494213581085,293.0911865234375,297.1499938964844,293.1499938964844,0.0044350754469633,-1655.5096435546875,297.0505676269531,0.4596121311187744,0.050000000745058,0.2348417341709137,291.2212829589844,291.1499938964844,255.0884704589844,254.2265014648437,279.1388854980469,293.5645446777344,291.2195129394531,1.0,0.3001211881637573,0.5798255205154419,0.5798255205154419,1.0,1.0,-1.3564790487289429,0.5088548064231873,0.8476241827011108,0.1857794821262359,0.0,0.0,0.7232096791267395,65.51140594482422,69.0,-13.10810375213623,-16470.357421875,292.9343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,308.9735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.912109375,18000.0,0.0,0.0,0.3826994001865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127224087715148,0.9127315878868104,-9.18257956072921e-06,0.0,0.0003883912286255,0.0,0.0,103.592041015625,0.0,0.0,0.0,0.5347325205802917,4.0,0.0,1.0
