time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0992736816406,297.1499938964844,293.1499938964844,0.1771672517061233,-3623.283935546875,304.1447448730469,0.8180350661277771,0.2559014558792114,0.231552392244339,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4584187865257263,0.050000000745058,0.0495279133319854,293.0509948730469,297.1499938964844,293.1499938964844,0.1680101454257965,-2702.1396484375,304.13983154296875,0.8070582747459412,0.2456496506929397,0.1727504581212997,293.0791931152344,297.1499938964844,293.1499938964844,0.3814309239387512,-6992.9755859375,304.15826416015625,0.9990000128746032,0.5713843703269958,0.4464378356933594,293.0868835449219,297.1499938964844,293.1499938964844,0.0044676624238491,-1668.32666015625,297.0696105957031,0.4584187865257263,0.050000000745058,0.2349390983581543,291.19732666015625,291.1499938964844,255.04005432128903,254.18411254882807,279.134765625,293.5449523925781,291.19488525390625,1.0,0.3015479147434234,0.5780959725379944,0.5780959725379944,1.0,1.0,-1.3624190092086792,0.5101370811462402,0.852281928062439,0.1858139038085937,0.0,0.0,0.7184258103370667,66.12738037109375,72.0,-29.938167572021484,-16495.025390625,296.8967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070739746094,309.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.462890625,18000.0,0.0,0.0,0.3806778192520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973519206047058,0.8973609209060669,-8.99408132681856e-06,0.0,0.0003863396123051,0.0,0.0,99.40731811523438,0.0,0.0,0.0,0.5278842449188232,4.0,0.0,1.0
586200,293.0992736816406,297.1499938964844,293.1499938964844,0.1771672517061233,-3623.283935546875,304.1447448730469,0.8180350661277771,0.2559014558792114,0.231552392244339,293.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4584187865257263,0.050000000745058,0.0495279133319854,293.0509948730469,297.1499938964844,293.1499938964844,0.1680101454257965,-2702.1396484375,304.13983154296875,0.8070582747459412,0.2456496506929397,0.1727504581212997,293.0791931152344,297.1499938964844,293.1499938964844,0.3814309239387512,-6992.9755859375,304.15826416015625,0.9990000128746032,0.5713843703269958,0.4464378356933594,293.0868835449219,297.1499938964844,293.1499938964844,0.0044676624238491,-1668.32666015625,297.0696105957031,0.4584187865257263,0.050000000745058,0.2349390983581543,291.19732666015625,291.1499938964844,255.04005432128903,254.18411254882807,279.134765625,293.5449523925781,291.19488525390625,1.0,0.3015479147434234,0.5780959725379944,0.5780959725379944,1.0,1.0,-1.3624190092086792,0.5101370811462402,0.852281928062439,0.1858139038085937,0.0,0.0,0.7184258103370667,66.12738037109375,72.0,-29.938167572021484,-16495.025390625,296.8967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070739746094,309.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.462890625,18000.0,0.0,0.0,0.3806778192520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973519206047058,0.8973609209060669,-8.99408132681856e-06,0.0,0.0003863396123051,0.0,0.0,99.40731811523438,0.0,0.0,0.0,0.5278842449188232,4.0,0.0,1.0
586260,293.1003112792969,297.1499938964844,293.1499938964844,0.1785763949155807,-3646.84912109375,304.1441650390625,0.8166882395744324,0.2569763958454132,0.2325612306594848,293.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4561192691326141,0.050000000745058,0.0495684444904327,293.0527038574219,297.1499938964844,293.1499938964844,0.1703317463397979,-2732.342041015625,304.1393737792969,0.8068978786468506,0.2478106170892715,0.1743069738149643,293.076904296875,297.1499938964844,293.1499938964844,0.3863669335842132,-7069.56396484375,304.1473083496094,0.9990000128746032,0.573652982711792,0.4507258534431457,293.0830383300781,297.1499938964844,293.1499938964844,0.004503586795181,-1682.5614013671875,297.086669921875,0.4561192691326141,0.050000000745058,0.2351313531398773,291.1690368652344,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.51617431640625,291.16650390625,1.0,0.3038637340068817,0.5759989023208618,0.5759989023208618,1.0,1.0,-1.3709242343902588,0.5121972560882568,0.858726978302002,0.1861243247985839,0.0,0.0,0.7177664041519165,67.29314422607422,75.0,-37.41943359375,-16557.376953125,303.2822570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,309.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.001953125,18000.0,0.0,0.0,0.3787942230701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911393284797668,0.8911482095718384,-8.904794412956107e-06,0.0,0.0003844279854092,0.0,0.0,97.6381607055664,0.0,0.0,0.0,0.5250548720359802,4.0,0.0,1.0
586320,293.1003112792969,297.1499938964844,293.1499938964844,0.1785763949155807,-3646.84912109375,304.1441650390625,0.8166882395744324,0.2569763958454132,0.2325612306594848,293.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.4561192691326141,0.050000000745058,0.0495684444904327,293.0527038574219,297.1499938964844,293.1499938964844,0.1703317463397979,-2732.342041015625,304.1393737792969,0.8068978786468506,0.2478106170892715,0.1743069738149643,293.076904296875,297.1499938964844,293.1499938964844,0.3863669335842132,-7069.56396484375,304.1473083496094,0.9990000128746032,0.573652982711792,0.4507258534431457,293.0830383300781,297.1499938964844,293.1499938964844,0.004503586795181,-1682.5614013671875,297.086669921875,0.4561192691326141,0.050000000745058,0.2351313531398773,291.1690368652344,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.51617431640625,291.16650390625,1.0,0.3038637340068817,0.5759989023208618,0.5759989023208618,1.0,1.0,-1.3709242343902588,0.5121972560882568,0.858726978302002,0.1861243247985839,0.0,0.0,0.7177664041519165,67.29314422607422,75.0,-37.41943359375,-16557.376953125,303.2822570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,309.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.001953125,18000.0,0.0,0.0,0.3787942230701446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911393284797668,0.8911482095718384,-8.904794412956107e-06,0.0,0.0003844279854092,0.0,0.0,97.6381607055664,0.0,0.0,0.0,0.5250548720359802,4.0,0.0,1.0
586380,293.1014099121094,297.1499938964844,293.1499938964844,0.1799776703119278,-3670.198486328125,304.1437683105469,0.8144180774688721,0.2580156624317169,0.2335532456636428,293.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4530412256717682,0.050000000745058,0.0496248044073581,293.0547790527344,297.1499938964844,293.1499938964844,0.1725866943597793,-2761.5595703125,304.13916015625,0.8056668639183044,0.2498583048582077,0.1757942736148834,293.08203125,297.1499938964844,293.1499938964844,0.3931220769882202,-7171.7841796875,304.136962890625,0.9990000128746032,0.5744786858558655,0.4566210210323334,293.0797424316406,297.1499938964844,293.1499938964844,0.004541041329503,-1697.314453125,297.1036682128906,0.4530412256717682,0.050000000745058,0.2353987097740173,291.140869140625,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.48345947265625,291.13848876953125,1.0,0.3068581521511078,0.5737066864967346,0.5737066864967346,1.0,1.0,-1.3813649415969849,0.5148829221725464,0.8664820194244385,0.1866874992847442,0.0,0.0,0.7208853363990784,68.89347076416016,78.0,-38.51203155517578,-16649.05078125,311.6109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48541259765625,309.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.130859375,18000.0,0.0,0.0,0.3773646354675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937644958496094,0.8937734365463257,-8.912472367228474e-06,0.0,0.0003829771303571,0.0,0.0,98.14012908935548,0.0,0.0,0.0,0.5261117815971375,4.0,0.0,1.0
586440,293.1014099121094,297.1499938964844,293.1499938964844,0.1799776703119278,-3670.198486328125,304.1437683105469,0.8144180774688721,0.2580156624317169,0.2335532456636428,293.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4530412256717682,0.050000000745058,0.0496248044073581,293.0547790527344,297.1499938964844,293.1499938964844,0.1725866943597793,-2761.5595703125,304.13916015625,0.8056668639183044,0.2498583048582077,0.1757942736148834,293.08203125,297.1499938964844,293.1499938964844,0.3931220769882202,-7171.7841796875,304.136962890625,0.9990000128746032,0.5744786858558655,0.4566210210323334,293.0797424316406,297.1499938964844,293.1499938964844,0.004541041329503,-1697.314453125,297.1036682128906,0.4530412256717682,0.050000000745058,0.2353987097740173,291.140869140625,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.48345947265625,291.13848876953125,1.0,0.3068581521511078,0.5737066864967346,0.5737066864967346,1.0,1.0,-1.3813649415969849,0.5148829221725464,0.8664820194244385,0.1866874992847442,0.0,0.0,0.7208853363990784,68.89347076416016,78.0,-38.51203155517578,-16649.05078125,311.6109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48541259765625,309.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.130859375,18000.0,0.0,0.0,0.3773646354675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8937644958496094,0.8937734365463257,-8.912472367228474e-06,0.0,0.0003829771303571,0.0,0.0,98.14012908935548,0.0,0.0,0.0,0.5261117815971375,4.0,0.0,1.0
586500,293.1019592285156,297.1499938964844,293.1499938964844,0.1806637644767761,-3681.59375,304.1436462402344,0.8130103349685669,0.2585219740867615,0.2340418696403503,293.6306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4512973725795746,0.050000000745058,0.0496578775346279,293.055908203125,297.1499938964844,293.1499938964844,0.1736811399459839,-2775.693115234375,304.1391296386719,0.8047354221343994,0.2508447468280792,0.1765142232179641,293.0870666503906,297.1499938964844,293.1499938964844,0.3970398008823395,-7230.3017578125,304.1322326660156,0.9990000128746032,0.5743548274040222,0.4600452780723572,293.0783386230469,297.1499938964844,293.1499938964844,0.0045600770972669,-1704.751708984375,297.1124572753906,0.4512973725795746,0.050000000745058,0.2355556041002273,291.12750244140625,291.1499938964844,254.93316650390625,254.09034729003903,279.1277160644531,293.4670104980469,291.1252136230469,1.0,0.3085566461086273,0.5725368857383728,0.5725368857383728,1.0,1.0,-1.38715398311615,0.5164284706115723,0.8707255125045776,0.1870645433664322,0.0,0.0,0.7237313389778137,69.82786560058594,78.0,-37.68442916870117,-16703.306640625,316.3866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664306640625,309.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17917.541015625,18000.0,0.0,0.0,0.3769009411334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8981216549873352,0.8981305956840515,-8.950250958150718e-06,0.0,0.0003825065505225,0.0,0.0,99.1808624267578,0.0,0.0,0.0,0.5279868245124817,4.0,0.0,1.0
586560,293.1025085449219,297.1499938964844,293.1499938964844,0.1813372373580932,-3692.755126953125,304.1435852050781,0.8114526867866516,0.259019523859024,0.2345252633094787,293.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4494569301605224,0.050000000745058,0.0496937446296215,293.0570373535156,297.1499938964844,293.1499938964844,0.1747529655694961,-2789.50390625,304.13916015625,0.8036389946937561,0.2518096566200256,0.1772202402353286,293.0935363769531,297.1499938964844,293.1499938964844,0.4012559056282043,-7292.81201171875,304.1278076171875,0.9990000128746032,0.5738795399665833,0.4637299180030823,293.0770263671875,297.1499938964844,293.1499938964844,0.004579231608659,-1712.1895751953125,297.1214904785156,0.4494569301605224,0.050000000745058,0.2357257306575775,291.11474609375,291.1499938964844,254.9144897460937,254.07394409179688,279.1273498535156,293.4510498046875,291.11260986328125,1.0,0.3103653490543365,0.5713738203048706,0.5713738203048706,1.0,1.0,-1.393251895904541,0.5180961489677429,0.8751558065414429,0.1875066608190536,0.0,0.0,0.7273674011230469,70.8387680053711,81.0,-36.35986328125,-16762.021484375,321.5173645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4326477050781,309.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.357421875,18000.0,0.0,0.0,0.3766384720802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043441414833068,0.904353141784668,-9.00927170732757e-06,0.0,0.0003822401631623,0.0,0.0,100.72029876708984,0.0,0.0,0.0,0.5306933522224426,4.0,0.0,1.0
586620,293.1036682128906,297.1499938964844,293.1499938964844,0.1826427429914474,-3714.32275390625,304.1435546875,0.8079635500907898,0.2599889636039734,0.2354756444692611,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.4455884099006653,0.050000000745058,0.0497726052999496,293.0594177246094,297.1499938964844,293.1499938964844,0.1768331080675125,-2816.22265625,304.1393127441406,0.8010656833648682,0.2536850869655609,0.1785970330238342,293.1103820800781,297.1499938964844,293.1499938964844,0.4104239642620086,-7427.4091796875,304.1199645996094,0.9990000128746032,0.5719066858291626,0.4717296361923218,293.07476806640625,297.1499938964844,293.1499938964844,0.0046179094351828,-1727.0616455078125,297.1405639648437,0.4455884099006653,0.050000000745058,0.2360998094081878,291.0912475585937,291.1499938964844,254.8801422119141,254.0437164306641,279.12750244140625,293.4218444824219,291.0893859863281,1.0,0.3142502903938293,0.5691227316856384,0.5691227316856384,1.0,1.0,-1.4061919450759888,0.5217639803886414,0.8844280242919922,0.1885899901390075,0.0,0.0,0.7368012070655823,73.05562591552734,84.0,-32.98434066772461,-16890.103515625,332.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253479003906,308.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.01171875,18000.0,0.0,0.0,0.3767821192741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218503832817078,0.9218595623970032,-9.186821444018278e-06,0.0,0.0003823859733529,0.0,0.0,105.22430419921876,0.0,0.0,0.0,0.5383866429328918,4.0,0.0,1.0
586680,293.1036682128906,297.1499938964844,293.1499938964844,0.1826427429914474,-3714.32275390625,304.1435546875,0.8079635500907898,0.2599889636039734,0.2354756444692611,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.4455884099006653,0.050000000745058,0.0497726052999496,293.0594177246094,297.1499938964844,293.1499938964844,0.1768331080675125,-2816.22265625,304.1393127441406,0.8010656833648682,0.2536850869655609,0.1785970330238342,293.1103820800781,297.1499938964844,293.1499938964844,0.4104239642620086,-7427.4091796875,304.1199645996094,0.9990000128746032,0.5719066858291626,0.4717296361923218,293.07476806640625,297.1499938964844,293.1499938964844,0.0046179094351828,-1727.0616455078125,297.1405639648437,0.4455884099006653,0.050000000745058,0.2360998094081878,291.0912475585937,291.1499938964844,254.8801422119141,254.0437164306641,279.12750244140625,293.4218444824219,291.0893859863281,1.0,0.3142502903938293,0.5691227316856384,0.5691227316856384,1.0,1.0,-1.4061919450759888,0.5217639803886414,0.8844280242919922,0.1885899901390075,0.0,0.0,0.7368012070655823,73.05562591552734,84.0,-32.98434066772461,-16890.103515625,332.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253479003906,308.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.01171875,18000.0,0.0,0.0,0.3767821192741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9218503832817078,0.9218595623970032,-9.186821444018278e-06,0.0,0.0003823859733529,0.0,0.0,105.22430419921876,0.0,0.0,0.0,0.5383866429328918,4.0,0.0,1.0
586740,293.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14361572265625,0.804069995880127,0.0,0.236403003334999,293.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.4416010975837707,0.0,0.0498593375086784,293.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395263671875,0.798134446144104,0.0,0.1799360066652298,293.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1134338378906,0.9990000128746032,0.0,0.480374276638031,293.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1612243652344,0.4416010975837707,0.0,0.2365112453699112,291.0704650878906,294.1499938964844,254.8500061035156,254.01715087890625,279.128662109375,293.3978271484375,291.0688171386719,0.0,0.0,0.5670399069786072,0.5670399069786072,1.0,1.0,-1.419887661933899,0.5258334875106812,0.894054114818573,0.1899456232786178,0.0,0.0,0.0,75.48788452148438,60.0,-29.293155670166016,-17029.232421875,344.94659423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,308.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17739.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453262686729432,0.9453356862068176,-9.4385059128399e-06,0.0,0.0,0.0,0.0,111.56592559814452,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14361572265625,0.804069995880127,0.0,0.236403003334999,293.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.4416010975837707,0.0,0.0498593375086784,293.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395263671875,0.798134446144104,0.0,0.1799360066652298,293.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1134338378906,0.9990000128746032,0.0,0.480374276638031,293.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1612243652344,0.4416010975837707,0.0,0.2365112453699112,291.0704650878906,294.1499938964844,254.8500061035156,254.01715087890625,279.128662109375,293.3978271484375,291.0688171386719,0.0,0.0,0.5670399069786072,0.5670399069786072,1.0,1.0,-1.419887661933899,0.5258334875106812,0.894054114818573,0.1899456232786178,0.0,0.0,0.0,75.48788452148438,60.0,-29.293155670166016,-17029.232421875,344.94659423828125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742248535156,308.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17739.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453262686729432,0.9453356862068176,-9.4385059128399e-06,0.0,0.0,0.0,0.0,111.56592559814452,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654235839844,0.0,0.0,0.0009582713246345,293.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0002795491018332,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,0.0007311410154215,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0020763359498232,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78369140625,0.0,0.0,0.0013260606210678,291.1024475097656,294.1499938964844,254.8247985839844,253.99490356445312,272.7481994628906,279.2431945800781,291.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064470847137272,2.034531121353212e-08,0.0064470642246305,-0.0469898283481597,0.0,0.0,0.0,-0.0418874695897102,60.0,-333.7187805175781,-0.0,-2.8330237000773195e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0585230121132857e-17,-1.0586932458833493e-17,1.702419691681176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654235839844,0.0,0.0,0.0009582713246345,293.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0002795491018332,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,0.0007311410154215,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,0.0020763359498232,292.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78369140625,0.0,0.0,0.0013260606210678,291.1024475097656,294.1499938964844,254.8247985839844,253.99490356445312,272.7481994628906,279.2431945800781,291.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064470847137272,2.034531121353212e-08,0.0064470642246305,-0.0469898283481597,0.0,0.0,0.0,-0.0418874695897102,60.0,-333.7187805175781,-0.0,-2.8330237000773195e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0585230121132857e-17,-1.0586932458833493e-17,1.702419691681176e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,0.0001288094936171,293.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001138662992161,292.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,9.97622119029984e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75274658203125,0.0,0.0,0.0001674925006227,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7574462890625,0.0,0.0,0.0005401326925493,291.102783203125,294.1499938964844,254.81417846679688,253.98550415039065,272.3384704589844,271.4021301269531,291.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602069182321,1.7713180255896077e-08,0.0012601891066879,-0.0452623628079891,0.0,0.0,0.0,-0.0143990330398082,60.0,-169.24176025390625,-0.0,-1.0827243812627785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.880478477248241e-20,2.017829879258111e-20,-1.373513111330933e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255065917969,0.0,0.0,0.0001031176288961,293.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0001085051335394,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,8.02010326879099e-05,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,0.0001087057462427,292.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7391052246094,0.0,0.0,0.0005147016490809,291.1029357910156,294.1499938964844,254.8048095703125,253.9772186279297,272.1602783203125,266.042236328125,291.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983349056914,1.72974488066302e-08,0.0010983175598084,-0.0443340241909027,0.0,0.0,0.0,-0.0133907301351428,60.0,-79.69065856933594,-0.0,-8.225254077842693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.439633847833737e-21,-6.7519461643918335e-21,2.3123125185064893e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41656494140625,0.0,0.0,0.0001027292091748,293.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001081762311514,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45184326171875,0.0,0.0,7.990047743078321e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,0.0001081796290236,292.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.72119140625,0.0,0.0,0.0005131414509378,291.10308837890625,294.1499938964844,254.7966461181641,253.97000122070312,271.99102783203125,262.4714660644531,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946365073323,1.6930085777744353e-08,0.0010946196271106,-0.0433746501803398,0.0,0.0,0.0,-0.0132057899609208,60.0,-46.17978286743164,-0.0,-8.16954610627363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428228206565238e-21,-6.7633291874404575e-21,2.33510098087522e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.40771484375,0.0,0.0,0.0001024176235659,293.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001078484492609,292.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,7.96581371105276e-05,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0001078510613297,292.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034606933594,0.0,0.0,0.0005115866078995,291.1032409667969,294.1499938964844,254.78965759277344,253.9638061523437,271.8238525390625,260.077880859375,291.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542212932790793e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-33.97892379760742,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428183374022273e-21,-6.7633720004995065e-21,2.3351888284256248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,0.0001017510221572,293.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.000107146508526,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248352050781,0.0,0.0,7.913966692285612e-05,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0001071491278707,292.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6684875488281,0.0,0.0,0.0005082568968646,291.1034851074219,294.1499938964844,254.7789764404297,253.95431518554688,271.4957580566406,257.3635559082031,291.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.874696731567383,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.42818539350619e-21,-6.763367961531672e-21,2.33518236607709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,0.0001017510221572,293.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.000107146508526,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248352050781,0.0,0.0,7.913966692285612e-05,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0001071491278707,292.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6684875488281,0.0,0.0,0.0005082568968646,291.1034851074219,294.1499938964844,254.7789764404297,253.95431518554688,271.4957580566406,257.3635559082031,291.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.874696731567383,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.42818539350619e-21,-6.763367961531672e-21,2.33518236607709e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,0.0001010371051961,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0001063947638613,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072570800781,0.0,0.0,7.858440221752971e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.0001063973322743,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6342163085937,0.0,0.0,0.0005046909791417,291.1037292480469,294.1499938964844,254.7723999023437,253.94842529296875,271.1759948730469,256.08807373046875,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.91437339782715,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,0.0001010371051961,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0001063947638613,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072570800781,0.0,0.0,7.858440221752971e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.0001063973322743,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6342163085937,0.0,0.0,0.0005046909791417,291.1037292480469,294.1499938964844,254.7723999023437,253.94842529296875,271.1759948730469,256.08807373046875,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.91437339782715,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563842773437,0.0,0.0,0.0001002914650598,293.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001056096152751,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,7.8004457463976e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,0.0001056121254805,292.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.60064697265625,0.0,0.0,0.0005009665037505,291.1039428710937,294.1499938964844,254.76954650878903,253.94583129882807,270.8644714355469,255.4676818847656,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61690330505371,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563842773437,0.0,0.0,0.0001002914650598,293.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001056096152751,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900451660156,0.0,0.0,7.8004457463976e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,0.0001056121254805,292.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.60064697265625,0.0,0.0,0.0005009665037505,291.1039428710937,294.1499938964844,254.76954650878903,253.94583129882807,270.8644714355469,255.4676818847656,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61690330505371,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399353027344,0.0,0.0,9.95303416857496e-05,293.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.000104808161268,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,7.741247827652842e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.0001048106205416,292.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677490234375,0.0,0.0,0.0004971647867932,291.1041564941406,294.1499938964844,254.77003479003903,253.9461669921875,270.5611267089844,255.15548706054688,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39723396301269,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399353027344,0.0,0.0,9.95303416857496e-05,293.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.000104808161268,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,7.741247827652842e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,0.0001048106205416,292.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677490234375,0.0,0.0,0.0004971647867932,291.1041564941406,294.1499938964844,254.77003479003903,253.9461669921875,270.5611267089844,255.15548706054688,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39723396301269,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33184814453125,0.0,0.0,9.914894326357172e-05,293.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001044065502355,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648376464844,0.0,0.0,7.711583020864055e-05,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,0.0001044089804054,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5515441894531,0.0,0.0,0.0004952597082592,291.104248046875,294.1499938964844,254.7714233398437,253.9473419189453,270.4124755859375,255.0615997314453,291.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.290393829345703,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238525390625,0.0,0.0,9.876945841824636e-05,293.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001040069546434,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565979003906,0.0,0.0,7.68206809880212e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,0.0001040093629853,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355224609375,0.0,0.0,0.0004933642339892,291.1043395996094,294.1499938964844,254.7735137939453,253.9491424560547,270.2657775878906,254.99346923828125,291.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18358993530273,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,9.802295971894635e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001032208965625,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,7.624006684636697e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,0.0001032232539728,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5039367675781,0.0,0.0,0.0004896355094388,291.1044616699219,294.1499938964844,254.77960205078125,253.95440673828125,269.9782409667969,254.90737915039065,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.970535278320312,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,9.802295971894635e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001032208965625,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,7.624006684636697e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,0.0001032232539728,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5039367675781,0.0,0.0,0.0004896355094388,291.1044616699219,294.1499938964844,254.77960205078125,253.95440673828125,269.9782409667969,254.90737915039065,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.970535278320312,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,9.73038622760214e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001024636949296,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,7.56807712605223e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,0.0001024660014081,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4729919433594,0.0,0.0,0.0004860436602029,291.1045837402344,294.1499938964844,254.7879180908203,253.961654663086,269.6982421875,254.8615875244141,290.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76079368591309,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2925720214844,0.0,0.0,9.73038622760214e-05,293.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001024636949296,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3244934082031,0.0,0.0,7.56807712605223e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,0.0001024660014081,292.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4729919433594,0.0,0.0,0.0004860436602029,291.1045837402344,294.1499938964844,254.7879180908203,253.961654663086,269.6982421875,254.8615875244141,290.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.76079368591309,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773742675781,0.0,0.0,9.662860247772188e-05,293.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001017526519717,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,7.515556353610009e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761474609375,0.0,0.0,0.0001017549147945,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0004826707590837,291.1046447753906,294.1499938964844,254.798095703125,253.9705352783203,269.425537109375,254.8380126953125,290.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.55850982666016,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773742675781,0.0,0.0,9.662860247772188e-05,293.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001017526519717,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,7.515556353610009e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761474609375,0.0,0.0,0.0001017549147945,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.442626953125,0.0,0.0,0.0004826707590837,291.1046447753906,294.1499938964844,254.798095703125,253.9705352783203,269.425537109375,254.8380126953125,290.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.55850982666016,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,9.601161582395434e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001011029744404,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2935485839844,0.0,0.0,7.467569230357185e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688842773437,0.0,0.0,0.0001011051936075,292.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,0.0004795889544766,291.1047058105469,294.1499938964844,254.8097686767578,253.98074340820312,269.1597900390625,254.82717895507807,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36818122863769,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,9.601161582395434e-05,293.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001011029744404,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2935485839844,0.0,0.0,7.467569230357185e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688842773437,0.0,0.0,0.0001011051936075,292.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.412841796875,0.0,0.0,0.0004795889544766,291.1047058105469,294.1499938964844,254.8097686767578,253.98074340820312,269.1597900390625,254.82717895507807,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36818122863769,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
