time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25506591796875,0.0,0.0,9.57281154114753e-05,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0001008044491754,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,7.445518713211641e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.665283203125,0.0,0.0,0.0001008066537906,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39813232421875,0.0,0.0,0.0004781729076057,291.1047058105469,294.1499938964844,254.8160552978516,253.9862365722656,269.0294189453125,254.8248443603516,290.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27864646911621,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,9.546235378365964e-05,293.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001005246012937,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784729003906,0.0,0.0,7.424848445225507e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6617431640625,0.0,0.0,0.000100526784081,292.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835754394531,0.0,0.0,0.0004768454236909,291.1047058105469,294.1499938964844,254.8225555419922,253.991928100586,268.9006652832031,254.8239898681641,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.193321228027344,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,9.498557483311744e-05,293.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001000225674943,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2636413574219,0.0,0.0,7.38776579964906e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0001000247066258,292.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,0.00047446397366,291.10467529296875,294.1499938964844,254.83609008789065,254.0037841796875,268.6478271484375,254.82550048828125,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636538098406e-09,0.0010121085215359,-0.0181258767843246,0.0,0.0,0.0,-0.008422146551311,60.0,-25.03617477416992,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,9.498557483311744e-05,293.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001000225674943,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2636413574219,0.0,0.0,7.38776579964906e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0001000247066258,292.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,0.00047446397366,291.10467529296875,294.1499938964844,254.83609008789065,254.0037841796875,268.6478271484375,254.82550048828125,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280636538098406e-09,0.0010121085215359,-0.0181258767843246,0.0,0.0,0.0,-0.008422146551311,60.0,-25.03617477416992,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,9.458196291234344e-05,293.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.959757881006226e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490234375,0.0,0.0,7.356373680522665e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.959968883777036e-05,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0004724480386357,291.1045837402344,294.1499938964844,254.8500061035156,254.0159606933593,268.40087890625,254.8300170898437,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.897764205932617,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,9.458196291234344e-05,293.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.959757881006226e-05,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490234375,0.0,0.0,7.356373680522665e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,9.959968883777036e-05,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,0.0004724480386357,291.1045837402344,294.1499938964844,254.8500061035156,254.0159606933593,268.40087890625,254.8300170898437,290.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.897764205932617,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,9.424910240340978e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.924708137987182e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,7.330484368139878e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408386230469,0.0,0.0,9.924915502779186e-05,292.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0004707854241132,291.1044311523437,294.1499938964844,254.8639068603516,254.0281524658203,268.1595458984375,254.8365020751953,290.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.778200149536133,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,9.424910240340978e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.924708137987182e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,7.330484368139878e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408386230469,0.0,0.0,9.924915502779186e-05,292.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0004707854241132,291.1044311523437,294.1499938964844,254.8639068603516,254.0281524658203,268.1595458984375,254.8365020751953,290.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.778200149536133,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,9.398218389833346e-05,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.896603296510877e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,7.309723878279328e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340026855469,0.0,0.0,9.896807750919834e-05,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,0.0004694522649515,291.104248046875,294.1499938964844,254.87744140625,254.0400238037109,267.9234924316406,254.84425354003903,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.676801681518555,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,9.398218389833346e-05,293.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.896603296510877e-05,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,7.309723878279328e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340026855469,0.0,0.0,9.896807750919834e-05,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2711181640625,0.0,0.0,0.0004694522649515,291.104248046875,294.1499938964844,254.87744140625,254.0400238037109,267.9234924316406,254.84425354003903,290.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.676801681518555,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.184326171875,0.0,0.0,9.387153113493696e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.884952305583285e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,7.301117875613272e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,9.88515530480072e-05,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25750732421875,0.0,0.0,0.0004688995832111,291.1041564941406,294.1499938964844,254.8839569091797,254.0457458496093,267.807373046875,254.84844970703125,290.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.632566452026367,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,9.377494279760867e-05,293.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.87478269962594e-05,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20635986328125,0.0,0.0,7.293605449376628e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,9.87498351605609e-05,292.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0004684171581175,291.10400390625,294.1499938964844,254.8902282714844,254.0512542724609,267.6924743652344,254.8527984619141,290.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.59239196777344,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,9.362036507809536e-05,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.858507110038772e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,7.281582657014951e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205444335937,0.0,0.0,9.85870574368164e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,0.0004676451499108,291.1037292480469,294.1499938964844,254.9019012451172,254.0615234375,267.4661865234375,254.8617706298828,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52342796325684,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,9.362036507809536e-05,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.858507110038772e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,7.281582657014951e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6205444335937,0.0,0.0,9.85870574368164e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,0.0004676451499108,291.1037292480469,294.1499938964844,254.9019012451172,254.0615234375,267.4661865234375,254.8617706298828,290.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.52342796325684,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,9.351086191600189e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.8469783551991e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,7.27306614862755e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,9.84717407845892e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0004670982598327,291.1033630371094,294.1499938964844,254.91207885742188,254.0704803466797,267.244384765625,254.8708648681641,290.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46831321716309,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,9.351086191600189e-05,292.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.8469783551991e-05,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,7.27306614862755e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6138916015625,0.0,0.0,9.84717407845892e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0004670982598327,291.1033630371094,294.1499938964844,254.91207885742188,254.0704803466797,267.244384765625,254.8708648681641,290.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46831321716309,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,9.343300916953012e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.83878198894672e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16510009765625,0.0,0.0,7.267011096701026e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,9.838975529419258e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.0004667094617616,291.1029663085937,294.1499938964844,254.9203948974609,254.0778350830078,267.0268859863281,254.8798065185547,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.424623489379883,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373291015625,0.0,0.0,9.343300916953012e-05,292.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.83878198894672e-05,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16510009765625,0.0,0.0,7.267011096701026e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072998046875,0.0,0.0,9.838975529419258e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.0004667094617616,291.1029663085937,294.1499938964844,254.9203948974609,254.0778350830078,267.0268859863281,254.8798065185547,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.424623489379883,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241760253906,0.0,0.0,9.3373229901772e-05,292.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.832489013206214e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,7.262361032189801e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.832679643295704e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0004664109437726,291.1024780273437,294.1499938964844,254.92648315429688,254.08322143554688,266.8135070800781,254.8882598876953,290.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.3889217376709,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1241760253906,0.0,0.0,9.3373229901772e-05,292.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.832489013206214e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1516418457031,0.0,0.0,7.262361032189801e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.832679643295704e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0004664109437726,291.1024780273437,294.1499938964844,254.92648315429688,254.08322143554688,266.8135070800781,254.8882598876953,290.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.3889217376709,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,9.334777132607996e-05,292.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.82980927801691e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449279785156,0.0,0.0,7.260381244122982e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,9.82999845291488e-05,292.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.000466283847345,291.1022033691406,294.1499938964844,254.92857360839844,254.0850982666016,266.70831298828125,254.89219665527344,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.373268127441406,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,9.332467016065492e-05,292.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.82737765298225e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382751464844,0.0,0.0,7.258584082592279e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,9.827565372688696e-05,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,0.0004661684797611,291.1019287109375,294.1499938964844,254.92996215820312,254.0863494873047,266.6040954589844,254.89588928222656,290.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.35881996154785,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,9.32850962271914e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.82321216724813e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250305175781,0.0,0.0,7.255506352521479e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.823397704167292e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0004659708938561,291.101318359375,294.1499938964844,254.93045043945312,254.0868682861328,266.39849853515625,254.9023895263672,290.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.333295822143555,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982666015625,0.0,0.0,9.32850962271914e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.82321216724813e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1250305175781,0.0,0.0,7.255506352521479e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.823397704167292e-05,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0004659708938561,291.101318359375,294.1499938964844,254.93045043945312,254.0868682861328,266.39849853515625,254.9023895263672,290.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.333295822143555,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854797363281,0.0,0.0,9.325503197032958e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.820048580877484e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,7.25316785974428e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,9.82023193500936e-05,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0004658208054024,291.10064697265625,294.1499938964844,254.92759704589844,254.08447265625,266.19659423828125,254.9073944091797,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31236457824707,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854797363281,0.0,0.0,9.325503197032958e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.820048580877484e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119079589844,0.0,0.0,7.25316785974428e-05,290.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,9.82023193500936e-05,292.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628967285156,0.0,0.0,0.0004658208054024,291.10064697265625,294.1499938964844,254.92759704589844,254.08447265625,266.19659423828125,254.9073944091797,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31236457824707,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07275390625,0.0,0.0,9.323638369096444e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.818086255108938e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,7.251717761391774e-05,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,9.818267426453532e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,0.0004657277313526,291.0998840332031,294.1499938964844,254.9210205078125,254.07882690429688,265.99822998046875,254.9105529785156,290.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.296566009521484,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07275390625,0.0,0.0,9.323638369096444e-05,292.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.818086255108938e-05,291.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,7.251717761391774e-05,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,9.818267426453532e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,0.0004657277313526,291.0998840332031,294.1499938964844,254.9210205078125,254.07882690429688,265.99822998046875,254.9105529785156,290.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.296566009521484,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601806640625,0.0,0.0,9.323158883489668e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.81758421403356e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,7.251345232361928e-05,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,9.817762474995106e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0004657039244193,291.0990295410156,294.1499938964844,254.91033935546875,254.0695953369141,265.8031921386719,254.91151428222656,290.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.286699295043945,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601806640625,0.0,0.0,9.323158883489668e-05,292.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.81758421403356e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,7.251345232361928e-05,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,9.817762474995106e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0004657039244193,291.0990295410156,294.1499938964844,254.91033935546875,254.0695953369141,265.8031921386719,254.91151428222656,290.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.286699295043945,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05389404296875,0.0,0.0,9.323516133008523e-05,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.817961108637974e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0795288085937,0.0,0.0,7.251622446347028e-05,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,9.81813864200376e-05,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014343261719,0.0,0.0,0.0004657217941712,291.0986022949219,294.1499938964844,254.90335083007807,254.06353759765625,265.7069091796875,254.9110412597656,290.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28426170349121,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04766845703125,0.0,0.0,9.3243143055588e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.818802209338172e-05,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0731201171875,0.0,0.0,7.252243813127279e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,9.818979015108198e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98931884765625,0.0,0.0,0.0004657617246266,291.0981140136719,294.1499938964844,254.89520263671875,254.05645751953125,265.61138916015625,254.909896850586,290.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.28364372253418,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,9.327352745458484e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.822003630688414e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,7.254607044160366e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.822178253671154e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0004659135884139,291.0971374511719,294.1499938964844,254.8751983642578,254.03909301757807,265.422607421875,254.9052734375,290.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.28830909729004,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,9.327352745458484e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.822003630688414e-05,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603942871094,0.0,0.0,7.254607044160366e-05,290.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553894042969,0.0,0.0,9.822178253671154e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0004659135884139,291.0971374511719,294.1499938964844,254.8751983642578,254.03909301757807,265.422607421875,254.9052734375,290.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.28830909729004,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,9.332446643384174e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.827368921833111e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477294921875,0.0,0.0,7.258568075485528e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,9.827541362028568e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0004661680723074,291.0960693359375,294.1499938964844,254.8500061035156,254.01715087890625,265.23663330078125,254.8972320556641,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209850773013613e-09,0.000994399539195,-0.0127013782039284,0.0,0.0,0.0,-0.0073955603875219,60.0,-24.30144500732422,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,9.332446643384174e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,9.827368921833111e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477294921875,0.0,0.0,7.258568075485528e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,9.827541362028568e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94140625,0.0,0.0,0.0004661680723074,291.0960693359375,294.1499938964844,254.8500061035156,254.01715087890625,265.23663330078125,254.8972320556641,290.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209850773013613e-09,0.000994399539195,-0.0127013782039284,0.0,0.0,0.0,-0.0073955603875219,60.0,-24.30144500732422,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105895996094,0.0,0.0,9.339255484519526e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.834540833253412e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351257324219,0.0,0.0,7.263864245032892e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,9.834711818257348e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0004665082960855,291.09490966796875,294.1499938964844,254.8212280273437,253.9920349121093,265.0533752441406,254.8853912353516,290.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32294464111328,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105895996094,0.0,0.0,9.339255484519526e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.834540833253412e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351257324219,0.0,0.0,7.263864245032892e-05,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,9.834711818257348e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0004665082960855,291.09490966796875,294.1499938964844,254.8212280273437,253.9920349121093,265.0533752441406,254.8853912353516,290.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.32294464111328,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,9.347061859443784e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.842763392953202e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,7.269936031661928e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.842932195169853e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89434814453125,0.0,0.0,0.0004668983165174,291.0936584472656,294.1499938964844,254.79087829589844,253.9654235839844,264.8726806640625,254.86990356445312,290.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.349422454833984,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
