time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,9.347061859443784e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.842763392953202e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,7.269936031661928e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.842932195169853e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89434814453125,0.0,0.0,0.0004668983165174,291.0936584472656,294.1499938964844,254.79087829589844,253.9654235839844,264.8726806640625,254.86990356445312,290.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.349422454833984,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923095703125,0.0,0.0,9.35135394684039e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.847283945418894e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0163879394531,0.0,0.0,7.273274241015315e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,9.84745129244402e-05,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826904296875,0.0,0.0,0.0004671127535402,291.0929870605469,294.1499938964844,254.775146484375,253.9515838623047,264.7832946777344,254.86085510253903,290.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.36417388916016,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862365722656,0.0,0.0,9.355902147945017e-05,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.852074435912073e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101928710937,0.0,0.0,7.276811811607331e-05,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297241210937,0.0,0.0,9.852241055341436e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,0.0004673399962484,291.0923156738281,294.1499938964844,254.75906372070312,253.9374084472656,264.6944885253906,254.8509826660156,290.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.37985610961914,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,9.365752339363098e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.862448496278375e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.997802734375,0.0,0.0,7.284473394975066e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232849121094,0.0,0.0,9.862613660516216e-05,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480529785156,0.0,0.0,0.0004678321129176,291.09088134765625,294.1499938964844,254.7258758544922,253.9081115722656,264.5186767578125,254.82891845703125,290.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.413938522338867,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9741516113281,0.0,0.0,9.365752339363098e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.862448496278375e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.997802734375,0.0,0.0,7.284473394975066e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232849121094,0.0,0.0,9.862613660516216e-05,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480529785156,0.0,0.0,0.0004678321129176,291.09088134765625,294.1499938964844,254.7258758544922,253.9081115722656,264.5186767578125,254.82891845703125,290.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.413938522338867,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621276855469,0.0,0.0,9.37656732276082e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.87383900792338e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,7.292885129572824e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.516845703125,0.0,0.0,9.874001989373936e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,0.0004683724255301,291.0893859863281,294.1499938964844,254.69143676757807,253.87762451171875,264.3451843261719,254.8038787841797,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.451555252075195,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621276855469,0.0,0.0,9.37656732276082e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.87383900792338e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,7.292885129572824e-05,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.516845703125,0.0,0.0,9.874001989373936e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,0.0004683724255301,291.0893859863281,294.1499938964844,254.69143676757807,253.87762451171875,264.3451843261719,254.8038787841797,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.451555252075195,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.388277976540849e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.886172483675182e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97320556640625,0.0,0.0,7.301993173314258e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,9.886333282338457e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.0004689574707299,291.0877685546875,294.1499938964844,254.65586853027344,253.84605407714844,264.1739501953125,254.776107788086,290.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49247169494629,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.388277976540849e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.886172483675182e-05,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97320556640625,0.0,0.0,7.301993173314258e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,9.886333282338457e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8024597167969,0.0,0.0,0.0004689574707299,291.0877685546875,294.1499938964844,254.65586853027344,253.84605407714844,264.1739501953125,254.776107788086,290.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49247169494629,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.938232421875,0.0,0.0,9.400796261616053e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.899356518872082e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,7.311729859793559e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,9.899515862343831e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,0.0004695828538388,291.0860595703125,294.1499938964844,254.6192779541016,253.81349182128903,264.0048828125,254.7457733154297,290.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.536413192749023,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.938232421875,0.0,0.0,9.400796261616053e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.899356518872082e-05,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96099853515625,0.0,0.0,7.311729859793559e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,9.899515862343831e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,0.0004695828538388,291.0860595703125,294.1499938964844,254.6192779541016,253.81349182128903,264.0048828125,254.7457733154297,290.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.536413192749023,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322814941406,0.0,0.0,9.40732570597902e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.906233026413248e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,7.316808478208259e-05,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,9.906391642289236e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76873779296875,0.0,0.0,0.0004699090495705,291.0851745605469,294.1499938964844,254.60061645507807,253.796875,263.9211730957031,254.72970581054688,290.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.559438705444336,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263610839844,0.0,0.0,9.4140152214095e-05,292.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,9.9132776085753e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,7.3220107879024e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974975585937,0.0,0.0,9.913435496855529e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.757568359375,0.0,0.0,0.0004702432197518,291.0842590332031,294.1499938964844,254.58175659179688,253.78005981445312,263.83795166015625,254.7130889892578,290.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.58308219909668,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144897460937,0.0,0.0,9.427808254258709e-05,292.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.927804057952017e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93670654296875,0.0,0.0,7.332739187404513e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,9.92795976344496e-05,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353515625,0.0,0.0,0.0004709322820417,291.08233642578125,294.1499938964844,254.5434417724609,253.745849609375,263.6730651855469,254.67832946777344,290.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63202667236328,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144897460937,0.0,0.0,9.427808254258709e-05,292.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.927804057952017e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93670654296875,0.0,0.0,7.332739187404513e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,9.92795976344496e-05,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353515625,0.0,0.0,0.0004709322820417,291.08233642578125,294.1499938964844,254.5434417724609,253.745849609375,263.6730651855469,254.67832946777344,290.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63202667236328,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,9.442041482543571e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.942793258232996e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92462158203125,0.0,0.0,7.343808829318732e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,9.942947508534417e-05,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.0004716433177236,291.0803527832031,294.1499938964844,254.50442504882807,253.7109832763672,263.5101928710937,254.6416931152344,290.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.682907104492188,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,9.442041482543571e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.942793258232996e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92462158203125,0.0,0.0,7.343808829318732e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844665527344,0.0,0.0,9.942947508534417e-05,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.0004716433177236,291.0803527832031,294.1499938964844,254.50442504882807,253.7109832763672,263.5101928710937,254.6416931152344,290.4619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.682907104492188,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,9.456566476728769e-05,292.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.958090959116817e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125671386719,0.0,0.0,7.355106936302036e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,9.958243026630952e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913757324219,0.0,0.0,0.0004723689635284,291.0782470703125,294.1499938964844,254.4648284912109,253.6755523681641,263.3492736816406,254.60340881347656,290.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.735260009765625,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,9.456566476728769e-05,292.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.958090959116817e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125671386719,0.0,0.0,7.355106936302036e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779357910156,0.0,0.0,9.958243026630952e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913757324219,0.0,0.0,0.0004723689635284,291.0782470703125,294.1499938964844,254.4648284912109,253.6755523681641,263.3492736816406,254.60340881347656,290.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.735260009765625,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,9.4712340796832e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.973537817131728e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90057373046875,0.0,0.0,7.366514910245314e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,9.973688429454342e-05,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66961669921875,0.0,0.0,0.0004731017106678,291.0760192871094,294.1499938964844,254.4247589111328,253.6396484375,263.1902770996094,254.563720703125,290.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78862190246582,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,9.4712340796832e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.973537817131728e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90057373046875,0.0,0.0,7.366514910245314e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,9.973688429454342e-05,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66961669921875,0.0,0.0,0.0004731017106678,291.0760192871094,294.1499938964844,254.4247589111328,253.6396484375,263.1902770996094,254.563720703125,290.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78862190246582,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,9.478573338128626e-05,292.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.981267066905276e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,7.372222898993641e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46807861328125,0.0,0.0,9.981416951632129e-05,291.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587829589844,0.0,0.0,0.00047346833162,291.07489013671875,294.1499938964844,254.4045867919922,253.6215667724609,263.1114807128906,254.5434112548828,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.81553840637207,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,9.48589076870121e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.988973761210218e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,7.377914153039455e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,9.989122190745547e-05,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,0.0004738339048344,291.0736999511719,294.1499938964844,254.38433837890625,253.6033935546875,263.033203125,254.52284240722656,290.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.8425235748291,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,9.500388841843233e-05,292.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001000424163066,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,7.389190432149917e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,0.000100043893326,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264953613281,0.0,0.0,0.0004745581536553,291.0712890625,294.1499938964844,254.3436584472656,253.56689453125,262.8779296875,254.4810485839844,290.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.8964786529541,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,9.500388841843233e-05,292.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001000424163066,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,7.389190432149917e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,0.000100043893326,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264953613281,0.0,0.0,0.0004745581536553,291.0712890625,294.1499938964844,254.3436584472656,253.56689453125,262.8779296875,254.4810485839844,290.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.8964786529541,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,9.514584962744266e-05,292.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001001919299596,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,7.40023169782944e-05,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.0001001933851512,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051330566406,0.0,0.0,0.0004752673557959,291.0687561035156,294.1499938964844,254.30284118652344,253.5302581787109,262.7244873046875,254.4385681152344,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95003890991211,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,9.514584962744266e-05,292.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001001919299596,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,7.40023169782944e-05,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.0001001933851512,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051330566406,0.0,0.0,0.0004752673557959,291.0687561035156,294.1499938964844,254.30284118652344,253.5302581787109,262.7244873046875,254.4385681152344,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95003890991211,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,9.528348891763017e-05,292.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001003368815872,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,7.410936814267188e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,0.0001003383222268,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5839233398437,0.0,0.0,0.0004759549628943,291.0661315917969,294.1499938964844,254.2620086669922,253.4935607910156,262.5728454589844,254.39556884765625,290.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.002761840820312,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83251953125,0.0,0.0,9.528348891763017e-05,292.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001003368815872,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,7.410936814267188e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,0.0001003383222268,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5839233398437,0.0,0.0,0.0004759549628943,291.0661315917969,294.1499938964844,254.2620086669922,253.4935607910156,262.5728454589844,254.39556884765625,290.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.002761840820312,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,9.541561303194612e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001004760270006,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409729003906,0.0,0.0,7.421213376801461e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001004774530883,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56280517578125,0.0,0.0,0.0004766150086652,291.0633850097656,294.1499938964844,254.2212677001953,253.4569396972656,262.4229736328125,254.3523101806641,290.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.054237365722656,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8209228515625,0.0,0.0,9.541561303194612e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001004760270006,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409729003906,0.0,0.0,7.421213376801461e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001004774530883,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56280517578125,0.0,0.0,0.0004766150086652,291.0633850097656,294.1499938964844,254.2212677001953,253.4569396972656,262.4229736328125,254.3523101806641,290.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.054237365722656,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81512451171875,0.0,0.0,9.547927766107024e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0001005430749501,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,7.426165393553674e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347839355469,0.0,0.0,0.0001005444937618,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0004769330553244,291.0619506835937,294.1499938964844,254.20095825195312,253.43869018554688,262.3487243652344,254.33062744140625,290.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.07937240600586,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.809326171875,0.0,0.0,9.55411815084517e-05,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001006082748062,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,7.43097989470698e-05,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.431396484375,0.0,0.0,0.0001006096790661,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418701171875,0.0,0.0,0.0004772423417307,291.0605163574219,294.1499938964844,254.1807098388672,253.4205017089844,262.2749328613281,254.30894470214844,290.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.104063034057617,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977600097656,0.0,0.0,9.56593212322332e-05,292.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001007326936814,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,7.440168701577932e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,0.0001007340833893,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210266113281,0.0,0.0,0.0004778325383085,291.0575561523437,294.1499938964844,254.1404571533203,253.3843231201172,262.1286315917969,254.2656707763672,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.151939392089844,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977600097656,0.0,0.0,9.56593212322332e-05,292.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001007326936814,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,7.440168701577932e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,0.0001007340833893,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210266113281,0.0,0.0,0.0004778325383085,291.0575561523437,294.1499938964844,254.1404571533203,253.3843231201172,262.1286315917969,254.2656707763672,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.151939392089844,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,9.576933371135964e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001008485487545,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,7.448725227732211e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.0001008499239105,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50030517578125,0.0,0.0,0.000478382105939,291.0544738769531,294.1499938964844,254.10064697265625,253.34852600097656,261.9840087890625,254.2226409912109,290.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204373393207,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.197641372680664,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,9.576933371135964e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001008485487545,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,7.448725227732211e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.0001008499239105,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50030517578125,0.0,0.0,0.000478382105939,291.0544738769531,294.1499938964844,254.10064697265625,253.34852600097656,261.9840087890625,254.2226409912109,290.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204373393207,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.197641372680664,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,9.587064414517954e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0001009552506729,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,7.45660436223261e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,0.000100956611277,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,0.0004788882506545,291.05126953125,294.1499938964844,254.06134033203125,253.313217163086,261.8410949707031,254.1800079345703,290.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.240785598754883,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,9.587064414517954e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0001009552506729,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,7.45660436223261e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41094970703125,0.0,0.0,0.000100956611277,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.479736328125,0.0,0.0,0.0004788882506545,291.05126953125,294.1499938964844,254.06134033203125,253.313217163086,261.8410949707031,254.1800079345703,290.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.240785598754883,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
