time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76318359375,0.0,0.0,9.59628596319817e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001010523774311,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,7.463777728844434e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001010537234833,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.0004793489642906,291.0479736328125,294.1499938964844,254.022705078125,253.27850341796875,261.699951171875,254.137924194336,290.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.281192779541016,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76318359375,0.0,0.0,9.59628596319817e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001010523774311,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,7.463777728844434e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001010537234833,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4592590332031,0.0,0.0,0.0004793489642906,291.0479736328125,294.1499938964844,254.022705078125,253.27850341796875,261.699951171875,254.137924194336,290.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.281192779541016,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,9.600545308785512e-05,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001010972337098,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7761535644531,0.0,0.0,7.46708974475041e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0001010985652101,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490661621094,0.0,0.0,0.0004795617423951,291.0462646484375,294.1499938964844,254.003646850586,253.2613983154297,261.63006591796875,254.1171417236328,290.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548924235185495e-09,0.0010229519102722,-0.021447455510497,0.0,0.0,0.0,-0.0090508833527565,60.0,-25.30025863647461,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.751708984375,0.0,0.0,9.604572551324964e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001011396525427,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7702941894531,0.0,0.0,7.470222772099078e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,0.000101140976767,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389343261719,0.0,0.0,0.0004797629662789,291.0445556640625,294.1499938964844,253.9848022460937,253.2444763183593,261.56060791015625,254.09654235839844,290.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.318647384643555,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,9.611907444195822e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001012169086607,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,7.475927850464359e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,0.000101218218333,291.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0004801294126082,291.041015625,294.1499938964844,253.94776916503903,253.2112579345703,261.4229736328125,254.05593872070312,290.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.353172302246094,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,9.611907444195822e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001012169086607,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,7.475927850464359e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,0.000101218218333,291.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0004801294126082,291.041015625,294.1499938964844,253.94776916503903,253.2112579345703,261.4229736328125,254.05593872070312,290.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.353172302246094,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.728759765625,0.0,0.0,9.618284093448892e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001012840657494,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,7.480886415578425e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001012853608699,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39862060546875,0.0,0.0,0.0004804479831364,291.0373840332031,294.1499938964844,253.9117126464844,253.178955078125,261.2870483398437,254.0162506103516,290.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38451194763184,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.728759765625,0.0,0.0,9.618284093448892e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001012840657494,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,7.480886415578425e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001012853608699,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39862060546875,0.0,0.0,0.0004804479831364,291.0373840332031,294.1499938964844,253.9117126464844,253.178955078125,261.2870483398437,254.0162506103516,290.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38451194763184,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,9.623698861105368e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001013411019812,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351989746094,0.0,0.0,7.485098467441276e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0001013423825497,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786315917969,0.0,0.0,0.0004807185323443,291.0336303710937,294.1499938964844,253.8767547607422,253.1476593017578,261.15289306640625,253.97756958007807,290.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41260528564453,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,9.623698861105368e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001013411019812,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351989746094,0.0,0.0,7.485098467441276e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0001013423825497,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786315917969,0.0,0.0,0.0004807185323443,291.0336303710937,294.1499938964844,253.8767547607422,253.1476593017578,261.15289306640625,253.97756958007807,290.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.41260528564453,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,9.62815320235677e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001013880173559,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,7.488562550861388e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690490722656,0.0,0.0,0.0001013892760965,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587646484375,0.0,0.0,0.0004809410893358,291.0297546386719,294.1499938964844,253.84298706054688,253.11749267578125,261.0204772949219,253.9400329589844,290.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43736457824707,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,9.62815320235677e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001013880173559,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235412597656,0.0,0.0,7.488562550861388e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690490722656,0.0,0.0,0.0001013892760965,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587646484375,0.0,0.0,0.0004809410893358,291.0297546386719,294.1499938964844,253.84298706054688,253.11749267578125,261.0204772949219,253.9400329589844,290.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43736457824707,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,9.630019485484807e-05,292.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001014076769934,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,7.490014104405418e-05,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.365478515625,0.0,0.0,0.0001014089284581,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.348876953125,0.0,0.0,0.0004810343380086,291.0277709960937,294.1499938964844,253.8265838623047,253.1028594970703,260.9549255371094,253.92173767089844,290.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.44843482971192,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,9.631644206820056e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001014247973216,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,7.491278665838763e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619079589844,0.0,0.0,0.0001014260415104,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390197753906,0.0,0.0,0.0004811155667994,291.0257568359375,294.1499938964844,253.8105316162109,253.0885467529297,260.88983154296875,253.9037475585937,290.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.45865821838379,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,9.634168236516416e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0001014513909467,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,7.49324171920307e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0001014526205835,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,0.0004812417028006,291.02166748046875,294.1499938964844,253.7794952392578,253.0609436035156,260.76092529296875,253.86875915527344,290.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.476533889770508,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,9.634168236516416e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,0.0001014513909467,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,7.49324171920307e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0001014526205835,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31939697265625,0.0,0.0,0.0004812417028006,291.02166748046875,294.1499938964844,253.7794952392578,253.0609436035156,260.76092529296875,253.86875915527344,290.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.476533889770508,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716613769531,0.0,0.0,9.635706373956054e-05,292.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001014675945043,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,7.494437886634842e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475341796875,0.0,0.0,0.0001014688168652,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998962402344,0.0,0.0,0.0004813185951206,291.0174560546875,294.1499938964844,253.75,253.03477478027344,260.6337890625,253.8352203369141,290.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-25.49075508117676,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716613769531,0.0,0.0,9.635706373956054e-05,292.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0001014675945043,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,7.494437886634842e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475341796875,0.0,0.0,0.0001014688168652,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998962402344,0.0,0.0,0.0004813185951206,291.0174560546875,294.1499938964844,253.75,253.03477478027344,260.6337890625,253.8352203369141,290.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986650534836826e-09,0.0010266950121149,-0.022593680769205,0.0,0.0,0.0,-0.009267883375287,60.0,-25.49075508117676,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,9.63557613431476e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001014662411762,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,7.494336750824004e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0001014674417092,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804870605469,0.0,0.0,0.0004813121631741,291.0131225585937,294.1499938964844,253.72149658203125,253.0095367431641,260.5083923339844,253.80311584472656,290.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50072479248047,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,9.63557613431476e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001014662411762,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67706298828125,0.0,0.0,7.494336750824004e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0001014674417092,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804870605469,0.0,0.0,0.0004813121631741,291.0131225585937,294.1499938964844,253.72149658203125,253.0095367431641,260.5083923339844,253.80311584472656,290.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50072479248047,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.633141598897056e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001014406152535,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,7.492442819057032e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,0.0001014418012346,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611999511719,0.0,0.0,0.0004811906255781,291.0086975097656,294.1499938964844,253.69338989257807,252.9846649169922,260.3847961425781,253.7722930908203,290.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50480842590332,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64892578125,0.0,0.0,9.633141598897056e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,0.0001014406152535,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654663085937,0.0,0.0,7.492442819057032e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330078125,0.0,0.0,0.0001014418012346,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611999511719,0.0,0.0,0.0004811906255781,291.0086975097656,294.1499938964844,253.69338989257807,252.9846649169922,260.3847961425781,253.7722930908203,290.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50480842590332,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,9.63108250289224e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001014189328998,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596984863281,0.0,0.0,7.490841380786151e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.329345703125,0.0,0.0,0.0001014201116049,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516174316406,0.0,0.0,0.0004810877435375,291.0064392089844,294.1499938964844,253.6794891357422,252.9723663330078,260.3236999511719,253.75729370117188,290.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.504451751708984,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,9.62846534093842e-05,292.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,0.0001013913861243,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,7.488805567845702e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0001013925575534,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420349121094,0.0,0.0,0.0004809570673387,291.004150390625,294.1499938964844,253.6656951904297,252.96017456054688,260.2630310058594,253.74253845214844,290.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896290815130214e-09,0.0010259225964546,-0.0223570726811885,0.0,0.0,0.0,-0.0092230895534157,60.0,-25.502628326416016,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,9.621553181204943e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001013186047202,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,7.483429362764582e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,0.0001013197615975,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,0.0004806118377018,290.9994812011719,294.1499938964844,253.6384429931641,252.93609619140625,260.1429748535156,253.7137145996093,290.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.494340896606445,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,9.621553181204943e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001013186047202,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,7.483429362764582e-05,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,0.0001013197615975,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229919433594,0.0,0.0,0.0004806118377018,290.9994812011719,294.1499938964844,253.6384429931641,252.93609619140625,260.1429748535156,253.7137145996093,290.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.494340896606445,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148986816406,0.0,0.0,9.612381109036504e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0001012220382108,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,7.476296013919637e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0001012231805361,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0004801537725143,290.9947204589844,294.1499938964844,253.61163330078125,252.9124298095703,260.0246887207031,253.6857452392578,290.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.47968482971192,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148986816406,0.0,0.0,9.612381109036504e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0001012220382108,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,7.476296013919637e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0001012231805361,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040710449219,0.0,0.0,0.0004801537725143,290.9947204589844,294.1499938964844,253.61163330078125,252.9124298095703,260.0246887207031,253.6857452392578,290.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.47968482971192,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,9.600925113772972e-05,292.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001011014101095,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,7.467385876225308e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001011025378829,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.0004795815912075,290.9898681640625,294.1499938964844,253.58531188964844,252.88922119140625,259.9082336425781,253.6585998535156,289.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45865631103516,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,9.600925113772972e-05,292.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001011014101095,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,7.467385876225308e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001011025378829,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1852722167969,0.0,0.0,0.0004795815912075,290.9898681640625,294.1499938964844,253.58531188964844,252.88922119140625,259.9082336425781,253.6585998535156,289.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45865631103516,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923156738281,0.0,0.0,9.587179374648258e-05,292.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001009566767606,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,7.456694584107026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,0.000478895031847,290.9848937988281,294.1499938964844,253.5594940185547,252.8664703369141,259.7935485839844,253.6322326660156,289.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381718430428009e-09,0.0010215227957814,-0.0210095886141061,0.0,0.0,0.0,-0.0089679956436157,60.0,-25.431188583374023,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923156738281,0.0,0.0,9.587179374648258e-05,292.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001009566767606,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,7.456694584107026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,0.0001009577827062,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,0.000478895031847,290.9848937988281,294.1499938964844,253.5594940185547,252.8664703369141,259.7935485839844,253.6322326660156,289.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381718430428009e-09,0.0010215227957814,-0.0210095886141061,0.0,0.0,0.0,-0.0089679956436157,60.0,-25.431188583374023,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,9.579458128428088e-05,292.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0001008753752103,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,7.45068900869228e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,0.0001008764738799,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.0004785093478858,290.9823608398437,294.1499938964844,253.54676818847656,252.8552703857422,259.7369079589844,253.61935424804688,289.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576025277376,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.414981842041016,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,9.571186819812284e-05,292.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001007882747217,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,7.444255606969818e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0001007893661153,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480407714844,0.0,0.0,0.0004780961899086,290.97979736328125,294.1499938964844,253.5341796875,252.8441925048828,259.68072509765625,253.606674194336,289.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182411193047301e-09,0.0010198187083005,-0.0204876456409692,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.3972225189209,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,9.553062409395352e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0001005974336294,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,7.4301591666881e-05,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0001005985104711,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296081542969,0.0,0.0,0.0004771909152623,290.974609375,294.1499938964844,253.5094146728516,252.8224334716797,259.56964111328125,253.5818634033203,289.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961477726697,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35721015930176,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,9.553062409395352e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,0.0001005974336294,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,7.4301591666881e-05,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28094482421875,0.0,0.0,0.0001005985104711,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296081542969,0.0,0.0,0.0004771909152623,290.974609375,294.1499938964844,253.5094146728516,252.8224334716797,259.56964111328125,253.5818634033203,289.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961477726697,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35721015930176,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,9.533007687423378e-05,292.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001003862635116,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,7.414560968754813e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,0.0001003873185254,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.111328125,0.0,0.0,0.0004761891905218,290.9693298339844,294.1499938964844,253.48521423339844,252.8011779785156,259.4603271484375,253.557846069336,289.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.311336517333984,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585632324219,0.0,0.0,9.533007687423378e-05,292.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0001003862635116,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,7.414560968754813e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,0.0001003873185254,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.111328125,0.0,0.0,0.0004761891905218,290.9693298339844,294.1499938964844,253.48521423339844,252.8011779785156,259.4603271484375,253.557846069336,289.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.311336517333984,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,9.511326061328872e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,0.0001001579585135,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,7.39769748179242e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,0.0001001589989755,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0004751062369905,290.9639587402344,294.1499938964844,253.46157836914065,252.78048706054688,259.35284423828125,253.5346221923828,289.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436467441834793e-09,0.0010134403128176,-0.0185340233147144,0.0,0.0,0.0,-0.0084993951022624,60.0,-25.260236740112305,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
