time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,9.511326061328872e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,0.0001001579585135,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,7.39769748179242e-05,290.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,0.0001001589989755,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,0.0004751062369905,290.9639587402344,294.1499938964844,253.46157836914065,252.78048706054688,259.35284423828125,253.5346221923828,289.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436467441834793e-09,0.0010134403128176,-0.0185340233147144,0.0,0.0,0.0,-0.0084993951022624,60.0,-25.260236740112305,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,9.488427167525516e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.99168332782574e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,7.379887392744422e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,9.9917859188281e-05,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,0.0004739624273497,290.95849609375,294.1499938964844,253.4385528564453,252.7603454589844,259.2471618652344,253.51220703125,289.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.1511236932053635e-09,0.0010110003640875,-0.017786655575037,0.0,0.0,0.0,-0.0083579383790493,60.0,-25.20488929748535,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,9.488427167525516e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.99168332782574e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,7.379887392744422e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,9.9917859188281e-05,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,0.0004739624273497,290.95849609375,294.1499938964844,253.4385528564453,252.7603454589844,259.2471618652344,253.51220703125,289.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.1511236932053635e-09,0.0010110003640875,-0.017786655575037,0.0,0.0,0.0,-0.0083579383790493,60.0,-25.20488929748535,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,9.476659033680336e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.979291644413024e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,7.370734238065779e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542724609375,0.0,0.0,9.979394235415384e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,0.0004733746463898,290.9557189941406,294.1499938964844,253.42727661132807,252.75048828125,259.1949768066406,253.5013122558593,289.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004486768380502e-09,0.0010097464546561,-0.0174025725573301,0.0,0.0,0.0,-0.0082852439954876,60.0,-25.17594146728516,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,9.464799222769216e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.9668039183598e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394287109375,0.0,0.0,7.361509779002517e-05,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.966905054170638e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05718994140625,0.0,0.0,0.0004727822670247,290.9529113769531,294.1499938964844,253.4161376953125,252.74078369140625,259.14324951171875,253.4906005859375,289.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856703649305018e-09,0.0010084827663376,-0.0170154813677072,0.0,0.0,0.0,-0.0082119815051555,60.0,-25.146434783935547,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,9.441030852030964e-05,292.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.941775351762772e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281066894531,0.0,0.0,7.343023753492162e-05,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.941875759977847e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394287109375,0.0,0.0,0.0004715950344689,290.9472351074219,294.1499938964844,253.3943786621093,252.7218170166016,259.04107666015625,253.4697723388672,289.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560529008936555e-09,0.0010059501510113,-0.0162396840751171,0.0,0.0,0.0,-0.0080651557072997,60.0,-25.0864372253418,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,9.441030852030964e-05,292.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.941775351762772e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281066894531,0.0,0.0,7.343023753492162e-05,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.941875759977847e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394287109375,0.0,0.0,0.0004715950344689,290.9472351074219,294.1499938964844,253.3943786621093,252.7218170166016,259.04107666015625,253.4697723388672,289.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560529008936555e-09,0.0010059501510113,-0.0162396840751171,0.0,0.0,0.0,-0.0080651557072997,60.0,-25.0864372253418,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,9.417733963346107e-05,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,7.324903708649799e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.917341958498582e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,0.0004704313469119,290.94146728515625,294.1499938964844,253.373275756836,252.7034912109375,258.9405517578125,253.4496917724609,289.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229224725199e-09,0.001003467827104,-0.0154792461544275,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.02630043029785,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5027770996094,0.0,0.0,9.417733963346107e-05,292.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.917243733070792e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,7.324903708649799e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.917341958498582e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0217590332031,0.0,0.0,0.0004704313469119,290.94146728515625,294.1499938964844,253.373275756836,252.7034912109375,258.9405517578125,253.4496917724609,289.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270229224725199e-09,0.001003467827104,-0.0154792461544275,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.02630043029785,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,9.39554229262285e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.89387626759708e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50555419921875,0.0,0.0,7.307643681997433e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.89397376542911e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,0.0004693228984251,290.9356384277344,294.1499938964844,253.35284423828125,252.685791015625,258.8416748046875,253.43035888671875,289.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548783570528,0.0,0.0,0.0,-0.007784157525748,60.0,-24.967693328857425,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916687011719,0.0,0.0,9.39554229262285e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.89387626759708e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50555419921875,0.0,0.0,7.307643681997433e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.89397376542911e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,0.0004693228984251,290.9356384277344,294.1499938964844,253.35284423828125,252.685791015625,258.8416748046875,253.43035888671875,289.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548783570528,0.0,0.0,0.0,-0.007784157525748,60.0,-24.967693328857425,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,9.375059744343162e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.872308146441355e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942932128906,0.0,0.0,7.291712245205417e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.8724034614861e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,0.0004682997823692,290.9296875,294.1499938964844,253.3331298828125,252.6687469482422,258.74444580078125,253.4117126464844,289.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738471919869425e-09,0.0009989206446334,-0.0140862436965107,0.0,0.0,0.0,-0.007657625246793,60.0,-24.912260055541992,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,9.375059744343162e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.872308146441355e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942932128906,0.0,0.0,7.291712245205417e-05,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.8724034614861e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,0.0004682997823692,290.9296875,294.1499938964844,253.3331298828125,252.6687469482422,258.74444580078125,253.4117126464844,289.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738471919869425e-09,0.0009989206446334,-0.0140862436965107,0.0,0.0,0.0,-0.007657625246793,60.0,-24.912260055541992,-0.0,-6.803398377996929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,9.365710138808936e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,9.862463775789364e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,7.284440653165802e-05,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.86255836323835e-05,291.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,0.0004678328114096,290.9266662597656,294.1499938964844,253.32354736328125,252.6604919433593,258.69647216796875,253.40264892578125,289.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.621972221092619e-09,0.0009979243623092,-0.0137810483574867,0.0,0.0,0.0,-0.0075998711399734,60.0,-24.88642311096192,-0.0,-6.789834117171267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46954345703125,0.0,0.0,9.35684802243486e-05,292.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,9.853131632553414e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,7.277547410922125e-05,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.853225492406636e-05,291.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,0.0004673901421483,290.92364501953125,294.1499938964844,253.3141326904297,252.65240478515625,258.6488342285156,253.3937225341797,289.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511535672297896e-09,0.0009969800012186,-0.0134917329996824,0.0,0.0,0.0,-0.0075451228767633,60.0,-24.861644744873047,-0.0,-6.77698821505146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.34130366658792e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.836763638304546e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,7.265457679750398e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.836856770562008e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,0.0004666137101594,290.9175109863281,294.1499938964844,253.2958831787109,252.63674926757807,258.5546569824219,253.37628173828125,289.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834173013125e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.816726684570312,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.34130366658792e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.836763638304546e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,7.265457679750398e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.836856770562008e-05,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521789550781,0.0,0.0,0.0004666137101594,290.9175109863281,294.1499938964844,253.2958831787109,252.63674926757807,258.5546569824219,253.37628173828125,289.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834173013125e-09,0.0009953235276043,-0.0129842767491936,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.816726684570312,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44744873046875,0.0,0.0,9.328809392172845e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.82360797934234e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,7.255740638356656e-05,290.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.82369965640828e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,0.0004659896658267,290.9112854003906,294.1499938964844,253.27838134765625,252.621810913086,258.4620361328125,253.3593597412109,289.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162140048753372e-09,0.0009939920855686,-0.0125763835385441,0.0,0.0,0.0,-0.0073719108477234,60.0,-24.779232025146484,-0.0,-6.73642617243786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44744873046875,0.0,0.0,9.328809392172845e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,9.82360797934234e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,7.255740638356656e-05,290.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.82369965640828e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,0.0004659896658267,290.9112854003906,294.1499938964844,253.27838134765625,252.621810913086,258.4620361328125,253.3593597412109,289.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162140048753372e-09,0.0009939920855686,-0.0125763835385441,0.0,0.0,0.0,-0.0073719108477234,60.0,-24.779232025146484,-0.0,-6.73642617243786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,9.319428500020877e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,9.813730866881087e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,7.248444308061153e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.813821088755505e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,0.0004655211232602,290.90496826171875,294.1499938964844,253.26168823242188,252.6076202392578,258.3707580566406,253.34283447265625,289.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045229567457454e-09,0.0009929921943694,-0.0122700929641723,0.0,0.0,0.0,-0.00731395278126,60.0,-24.748762130737305,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,9.319428500020877e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,9.813730866881087e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,7.248444308061153e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.813821088755505e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,0.0004655211232602,290.90496826171875,294.1499938964844,253.26168823242188,252.6076202392578,258.3707580566406,253.34283447265625,289.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045229567457454e-09,0.0009929921943694,-0.0122700929641723,0.0,0.0,0.0,-0.00731395278126,60.0,-24.748762130737305,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,9.31337708607316e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,9.807359310798348e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,7.243737491080537e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.80744807748124e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,0.0004652188799809,290.8985595703125,294.1499938964844,253.24578857421875,252.5941925048828,258.281005859375,253.3267059326172,289.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.969801459253631e-09,0.0009923471370711,-0.012072479352355,0.0,0.0,0.0,-0.0072765592485666,60.0,-24.72712516784668,-0.0,-6.71414923658631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,9.31337708607316e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,9.807359310798348e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382019042969,0.0,0.0,7.243737491080537e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.80744807748124e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,0.0004652188799809,290.8985595703125,294.1499938964844,253.24578857421875,252.5941925048828,258.281005859375,253.3267059326172,289.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.969801459253631e-09,0.0009923471370711,-0.012072479352355,0.0,0.0,0.0,-0.0072765592485666,60.0,-24.72712516784668,-0.0,-6.71414923658631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197998046875,0.0,0.0,9.311415487900376e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.805294394027442e-05,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,7.242211722768843e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.805382433114572e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.0004651209455914,290.8952941894531,294.1499938964844,253.23814392089844,252.5877685546875,258.23663330078125,253.31874084472656,289.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.945349463270077e-09,0.0009921380551531,-0.0120084173977375,0.0,0.0,0.0,-0.0072644371539354,60.0,-24.71892547607422,-0.0,-6.711319855412512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,9.310310269938782e-05,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,9.804130968404934e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,7.241352432174608e-05,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.804219007492064e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8840637207031,0.0,0.0,0.0004650657647289,290.8920288085937,294.1499938964844,253.230712890625,252.58154296875,258.19256591796875,253.3108673095703,289.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.9315627137502815e-09,0.0009920201264321,-0.0119722979143261,0.0,0.0,0.0,-0.0072576021775603,60.0,-24.71276092529297,-0.0,-6.70972468697073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,9.31022223085165e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,9.804038563743234e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,7.241283310577273e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.804125875234604e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,0.0004650613991543,290.8854064941406,294.1499938964844,253.2164764404297,252.56968688964844,258.10546875,253.2953186035156,289.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930433394889633e-09,0.0009920103475451,-0.0119693391025066,0.0,0.0,0.0,-0.0072570419870316,60.0,-24.70591354370117,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,9.31022223085165e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,9.804038563743234e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,7.241283310577273e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.804125875234604e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,0.0004650613991543,290.8854064941406,294.1499938964844,253.2164764404297,252.56968688964844,258.10546875,253.2953186035156,289.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.930433394889633e-09,0.0009920103475451,-0.0119693391025066,0.0,0.0,0.0,-0.0072570419870316,60.0,-24.70591354370117,-0.0,-6.709593947107352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,9.312733891420066e-05,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.806684829527512e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,7.243236905196682e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.80677068582736e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,0.0004651868948712,290.8786926269531,294.1499938964844,253.2031097412109,252.55865478515625,258.01959228515625,253.280029296875,289.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961695942995448e-09,0.000992277637124,-0.0120512442663311,0.0,0.0,0.0,-0.0072725396603345,60.0,-24.70582389831543,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,9.312733891420066e-05,292.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.806684829527512e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,7.243236905196682e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.80677068582736e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503723144531,0.0,0.0,0.0004651868948712,290.8786926269531,294.1499938964844,253.2031097412109,252.55865478515625,258.01959228515625,253.280029296875,289.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961695942995448e-09,0.000992277637124,-0.0120512442663311,0.0,0.0,0.0,-0.0072725396603345,60.0,-24.70582389831543,-0.0,-6.713211320175105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809509277344,0.0,0.0,9.317472722614184e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.81167540885508e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,7.246922905324027e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.811760537559168e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,0.000465423654532,290.8718566894531,294.1499938964844,253.1906280517578,252.5484619140625,257.9349975585937,253.2650146484375,289.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020703408575855e-09,0.0009927820647135,-0.0122058382257819,0.0,0.0,0.0,-0.0073017920367419,60.0,-24.711605072021484,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809509277344,0.0,0.0,9.317472722614184e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.81167540885508e-05,291.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,7.246922905324027e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.811760537559168e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,0.000465423654532,290.8718566894531,294.1499938964844,253.1906280517578,252.5484619140625,257.9349975585937,253.2650146484375,289.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020703408575855e-09,0.0009927820647135,-0.0122058382257819,0.0,0.0,0.0,-0.0073017920367419,60.0,-24.711605072021484,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36981201171875,0.0,0.0,9.324023267254232e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.81857447186485e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,7.252017530845478e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.818658872973174e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,0.0004657508980017,290.86492919921875,294.1499938964844,253.17906188964844,252.53912353515625,257.85162353515625,253.25035095214844,289.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102289257763459e-09,0.0009934797417372,-0.0124195832759141,0.0,0.0,0.0,-0.0073422375135123,60.0,-24.722213745117188,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36981201171875,0.0,0.0,9.324023267254232e-05,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.81857447186485e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,7.252017530845478e-05,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.818658872973174e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81689453125,0.0,0.0,0.0004657508980017,290.86492919921875,294.1499938964844,253.17906188964844,252.53912353515625,257.85162353515625,253.25035095214844,289.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102289257763459e-09,0.0009934797417372,-0.0124195832759141,0.0,0.0,0.0,-0.0073422375135123,60.0,-24.722213745117188,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,9.327814041171224e-05,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,9.822566789807752e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,7.254965748870745e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.822649735724552e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0004659402766264,290.8614196777344,294.1499938964844,253.1736297607422,252.5347900390625,257.81036376953125,253.2431488037109,289.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938885923475,5.149499049394991e-09,0.000993883353658,-0.0125432666391134,0.0,0.0,0.0,-0.0073656416498124,60.0,-24.72893714904785,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.33192714001052e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.826898894971237e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,7.258164987433702e-05,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.826981113292276e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0004661457496695,290.8578796386719,294.1499938964844,253.16842651367188,252.5306701660156,257.7694396972656,253.236068725586,289.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200732289267762e-09,0.000994321424514,-0.0126774897798895,0.0,0.0,0.0,-0.0073910397477447,60.0,-24.73648262023925,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,9.340733231510968e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.836172102950512e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,7.265013846335933e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.836254321271554e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,0.0004665856540668,290.8507385253906,294.1499938964844,253.15872192382807,252.5231170654297,257.6884155273437,253.22227478027344,289.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412110048901e-09,0.000995259382762,-0.0129648325964808,0.0,0.0,0.0,-0.0074454126879572,60.0,-24.75311851501465,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,9.340733231510968e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.836172102950512e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592224121094,0.0,0.0,7.265013846335933e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.836254321271554e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,0.0004665856540668,290.8507385253906,294.1499938964844,253.15872192382807,252.5231170654297,257.6884155273437,253.22227478027344,289.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412110048901e-09,0.000995259382762,-0.0129648325964808,0.0,0.0,0.0,-0.0074454126879572,60.0,-24.75311851501465,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,9.349949687020852e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,9.845878230407834e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478698730469,0.0,0.0,7.272182847373188e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.845959721133112e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,0.0004670460766647,290.8434753417969,294.1499938964844,253.1499938964844,252.5164794921875,257.608642578125,253.2091217041016,289.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425213611687241e-09,0.0009962409967556,-0.0132655892521142,0.0,0.0,0.0,-0.0075023248791694,60.0,-24.770925521850582,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,9.349949687020852e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,9.845878230407834e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3478698730469,0.0,0.0,7.272182847373188e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.845959721133112e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,0.0004670460766647,290.8434753417969,294.1499938964844,253.1499938964844,252.5164794921875,257.608642578125,253.2091217041016,289.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425213611687241e-09,0.0009962409967556,-0.0132655892521142,0.0,0.0,0.0,-0.0075023248791694,60.0,-24.770925521850582,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
