time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.324951171875,0.0,0.0,9.35973585001193e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,9.856184624368324e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.279794226633385e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.85626465990208e-05,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,0.0004675349628087,290.83612060546875,294.1499938964844,253.14453125,252.51251220703125,257.5299987792969,253.1968231201172,289.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.788705825805664,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.324951171875,0.0,0.0,9.35973585001193e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,9.856184624368324e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.279794226633385e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.85626465990208e-05,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,0.0004675349628087,290.83612060546875,294.1499938964844,253.14453125,252.51251220703125,257.5299987792969,253.1968231201172,289.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108106185305e-09,0.0009972832631319,-0.0135849248617887,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.788705825805664,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,9.370700718136504e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.867732296697795e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,7.288322376552969e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.86781160463579e-05,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0004680827260017,290.8286437988281,294.1499938964844,253.14431762695312,252.5127410888672,257.4527282714844,253.18649291992188,289.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683696624458889e-09,0.0009984512580558,-0.0139427501708269,0.0,0.0,0.0,-0.007630466017872,60.0,-24.80586814880371,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136291503906,0.0,0.0,9.370700718136504e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.867732296697795e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,7.288322376552969e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.86781160463579e-05,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0004680827260017,290.8286437988281,294.1499938964844,253.14431762695312,252.5127410888672,257.4527282714844,253.18649291992188,289.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683696624458889e-09,0.0009984512580558,-0.0139427501708269,0.0,0.0,0.0,-0.007630466017872,60.0,-24.80586814880371,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,9.376524394610895e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.87386520137079e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,7.292851660167798e-05,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.873943781713024e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254943847656,0.0,0.0,0.0004683736478909,290.82489013671875,294.1499938964844,253.1460723876953,252.51434326171875,257.41455078125,253.18209838867188,289.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756237708709477e-09,0.0009990715188905,-0.0141327865421772,0.0,0.0,0.0,-0.007666427642107,60.0,-24.81426239013672,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,9.382639836985618e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.880305151455104e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,7.29760795366019e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.880383004201576e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172241210937,0.0,0.0,0.0004686791216954,290.8210754394531,294.1499938964844,253.1490173339844,252.5168609619141,257.3767395019531,253.1785125732422,289.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.832411886785849e-09,0.0009997228626161,-0.0143323382362723,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.822460174560547,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,9.39542514970526e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.893769311020152e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,7.307552004931495e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.89384643617086e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,0.0004693178052548,290.8133850097656,294.1499938964844,253.15821838378903,252.5245819091797,257.3019714355469,253.1733245849609,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991675156025167e-09,0.0010010848054662,-0.0147495521232485,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.83833885192871,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,9.39542514970526e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.893769311020152e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,7.307552004931495e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.89384643617086e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,0.0004693178052548,290.8133850097656,294.1499938964844,253.15821838378903,252.5245819091797,257.3019714355469,253.1733245849609,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991675156025167e-09,0.0010010848054662,-0.0147495521232485,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.83833885192871,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.408765617990866e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.907818457577378e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904663085937,0.0,0.0,7.317928248085082e-05,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,0.0004699842538684,290.8056030273437,294.1499938964844,253.17156982421875,252.5355682373047,257.22869873046875,253.1718139648437,289.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85299491882324,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.408765617990866e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.907818457577378e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904663085937,0.0,0.0,7.317928248085082e-05,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,0.0004699842538684,290.8056030273437,294.1499938964844,253.17156982421875,252.5355682373047,257.22869873046875,253.1718139648437,289.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85299491882324,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.42232072702609e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.922093158820644e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,7.328471110668033e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.922168828779832e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.000470661354484,290.7976989746094,294.1499938964844,253.1886749267578,252.54953002929688,257.1568298339844,253.1739044189453,289.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86600112915039,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.42232072702609e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,9.922093158820644e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,7.328471110668033e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.922168828779832e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.000470661354484,290.7976989746094,294.1499938964844,253.1886749267578,252.54953002929688,257.1568298339844,253.1739044189453,289.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86600112915039,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,9.435662650503218e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.936143760569394e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.93621870293282e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,0.0004713278613053,290.7897033691406,294.1499938964844,253.2091827392578,252.566162109375,257.0865478515625,253.1801147460937,289.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87640953063965,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,9.435662650503218e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.936143760569394e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,7.338848081417382e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.93621870293282e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,0.0004713278613053,290.7897033691406,294.1499938964844,253.2091827392578,252.566162109375,257.0865478515625,253.1801147460937,289.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87640953063965,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,9.442111331736668e-05,292.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.942935139406472e-05,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,7.3438641265966e-05,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.943009354174136e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,0.0004716500116046,290.78564453125,294.1499938964844,253.2205810546875,252.57537841796875,257.052001953125,253.18478393554688,289.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57324994435271e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.880353927612305,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,9.44836501730606e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,9.94952060864307e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,7.348728104261681e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.949594095814972e-05,291.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347351074219,0.0,0.0,0.0004719624121207,290.7815856933594,294.1499938964844,253.23269653320312,252.58514404296875,257.0178527832031,253.1903686523437,289.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.883441925048828,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.459991997573523e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.96176531771198e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,7.35777139198035e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.961838804883882e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.000472543266369,290.7733459472656,294.1499938964844,253.25885009765625,252.60617065429688,256.9507141113281,253.204345703125,289.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.886350631713867,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.459991997573523e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.96176531771198e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438659667969,0.0,0.0,7.35777139198035e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.961838804883882e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182861328125,0.0,0.0,0.000472543266369,290.7733459472656,294.1499938964844,253.25885009765625,252.60617065429688,256.9507141113281,253.204345703125,289.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.886350631713867,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,9.470144868828356e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.97245660983026e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.365667261183262e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,0.0004730504297185,290.7650146484375,294.1499938964844,253.28726196289065,252.62893676757807,256.8852233886719,253.2219696044922,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.88408660888672,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,9.470144868828356e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.97245660983026e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.365667261183262e-05,290.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,0.0004730504297185,290.7650146484375,294.1499938964844,253.28726196289065,252.62893676757807,256.8852233886719,253.2219696044922,289.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224515009125315e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.88408660888672,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.478531865170226e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.98128962237388e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,7.372190884780139e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.98136165435426e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,0.0004734694084618,290.7565612792969,294.1499938964844,253.3175506591797,252.65313720703125,256.82135009765625,253.24282836914065,289.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026923487529757e-09,0.0010099373757839,-0.0174613427370786,0.0,0.0,0.0,-0.008296363055706,60.0,-24.87617301940918,-0.0,-6.95431978670058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.478531865170226e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,9.98128962237388e-05,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,7.372190884780139e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.98136165435426e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,0.0004734694084618,290.7565612792969,294.1499938964844,253.3175506591797,252.65313720703125,256.82135009765625,253.24282836914065,289.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026923487529757e-09,0.0010099373757839,-0.0174613427370786,0.0,0.0,0.0,-0.008296363055706,60.0,-24.87617301940918,-0.0,-6.95431978670058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.484981273999438e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,9.98808172880672e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.377206929959357e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.988152305595575e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,0.0004737916169688,290.7480163574219,294.1499938964844,253.34933471679688,252.678451538086,256.75909423828125,253.2664337158203,289.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.862323760986328,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.484981273999438e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,9.98808172880672e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.377206929959357e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.988152305595575e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,0.0004737916169688,290.7480163574219,294.1499938964844,253.34933471679688,252.678451538086,256.75909423828125,253.2664337158203,289.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.862323760986328,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.487433271715418e-05,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,9.990663966163992e-05,291.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.379113958450034e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.99073454295285e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.0004739140858873,290.74371337890625,294.1499938964844,253.36569213867188,252.69143676757807,256.7286376953125,253.2792510986328,289.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.0083513213321566,60.0,-24.8529109954834,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.489461808698252e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,9.99280091491528e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.38069211365655e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.992870764108376e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,0.0004740154545288,290.7393798828125,294.1499938964844,253.3822631835937,252.7045745849609,256.69854736328125,253.2925567626953,289.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049264846677e-09,0.0010111015290021,-0.0178178921341896,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.84221649169922,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.492119716014712e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,9.995600703405216e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.38275921321474e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.99566909740679e-05,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,0.0004741482553072,290.73065185546875,294.1499938964844,253.4159393310547,252.7312164306641,256.6396179199219,253.3206329345703,289.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81658172607422,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.492119716014712e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,9.995600703405216e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,7.38275921321474e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.99566909740679e-05,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,0.0004741482553072,290.73065185546875,294.1499938964844,253.4159393310547,252.7312164306641,256.6396179199219,253.3206329345703,289.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81658172607422,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.493135439697652e-05,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,9.996670996770264e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,7.38354938221164e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0004741990123875,290.7218017578125,294.1499938964844,253.4499969482422,252.758056640625,256.58233642578125,253.3502655029297,289.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78591537475586,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.493135439697652e-05,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,9.996670996770264e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,7.38354938221164e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0004741990123875,290.7218017578125,294.1499938964844,253.4499969482422,252.758056640625,256.58233642578125,253.3502655029297,289.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78591537475586,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.493111429037526e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,9.996646258514374e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.383530464721844e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.996713924920186e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0004741978773381,290.7128601074219,294.1499938964844,253.4840545654297,252.7848052978516,256.5267639160156,253.381088256836,289.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208443619788339e-09,0.0010114897741004,-0.0179367884993553,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.751468658447266,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.493111429037526e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943115234375,0.0,0.0,9.996646258514374e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.383530464721844e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.996713924920186e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0004741978773381,290.7128601074219,294.1499938964844,253.4840545654297,252.7848052978516,256.5267639160156,253.381088256836,289.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208443619788339e-09,0.0010114897741004,-0.0179367884993553,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.751468658447266,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.497034625383094e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0001000077900243,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.386582001345232e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001000084521365,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,0.0004743938916362,290.7038269042969,294.1499938964844,253.51773071289065,252.8111572265625,256.4727783203125,253.41278076171875,289.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300982388415e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.721065521240234,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.497034625383094e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0001000077900243,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.386582001345232e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001000084521365,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,0.0004743938916362,290.7038269042969,294.1499938964844,253.51773071289065,252.8111572265625,256.4727783203125,253.41278076171875,289.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300982388415e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.721065521240234,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.4993258244358e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0001000319170998,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.388364610960707e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0001000325792119,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,0.0004745083570014,290.69927978515625,294.1499938964844,253.5343170166016,252.82408142089844,256.44635009765625,253.42889404296875,289.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858332700320724e-09,0.0010121513623744,-0.0181394889950752,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.708505630493164,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.500168380327524e-05,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001000407937681,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.389019447145984e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0001000414486043,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711608886719,0.0,0.0,0.0004745504702441,290.6947021484375,294.1499938964844,253.5506591796875,252.8367919921875,256.4202880859375,253.445068359375,289.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296319992633471e-09,0.0010122412350028,-0.0181669555604457,0.0,0.0,0.0,-0.0084299147129058,60.0,-24.69504737854004,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.496803249930964e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001000053671305,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.386402285192162e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,0.0004743823956232,290.6854858398437,294.1499938964844,253.5824584960937,252.8614501953125,256.369384765625,253.47726440429688,289.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254367329068145e-09,0.0010118826758116,-0.0180570725351572,0.0,0.0,0.0,-0.0084091182798147,60.0,-24.659292221069336,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.496803249930964e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001000053671305,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.386402285192162e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,0.0004743823956232,290.6854858398437,294.1499938964844,253.5824584960937,252.8614501953125,256.369384765625,253.47726440429688,289.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254367329068145e-09,0.0010118826758116,-0.0180570725351572,0.0,0.0,0.0,-0.0084091182798147,60.0,-24.659292221069336,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.488136129220948e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,9.991409751819448e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.379661110462621e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0004739494761452,290.6761779785156,294.1499938964844,253.6127471923828,252.88479614257807,256.3199462890625,253.5087432861328,289.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61034202575684,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
