time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.488136129220948e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,9.991409751819448e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.379661110462621e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0004739494761452,290.6761779785156,294.1499938964844,253.6127471923828,252.88479614257807,256.3199462890625,253.5087432861328,289.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.61034202575684,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.477683488512412e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,9.980403410736471e-05,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,7.371530955424532e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.980466711567716e-05,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0004734273534268,290.66680908203125,294.1499938964844,253.6411590576172,252.90655517578125,256.2719421386719,253.53916931152344,289.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.553800582885746,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.477683488512412e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,9.980403410736471e-05,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,7.371530955424532e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.980466711567716e-05,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0004734273534268,290.66680908203125,294.1499938964844,253.6411590576172,252.90655517578125,256.2719421386719,253.53916931152344,289.1889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.553800582885746,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.467908239457756e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,9.970110113499686e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.363928307313472e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,9.970172686735168e-05,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,0.000472939107567,290.6573486328125,294.1499938964844,253.66729736328125,252.9264373779297,256.2253723144531,253.56814575195312,289.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894284254599371e-09,0.0010088037233799,-0.0171139184385538,0.0,0.0,0.0,-0.008230609819293,60.0,-24.49706649780273,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.467908239457756e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,9.970110113499686e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.363928307313472e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,9.970172686735168e-05,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,0.000472939107567,290.6573486328125,294.1499938964844,253.66729736328125,252.9264373779297,256.2253723144531,253.56814575195312,289.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894284254599371e-09,0.0010088037233799,-0.0171139184385538,0.0,0.0,0.0,-0.008230609819293,60.0,-24.49706649780273,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.463296737521888e-05,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,9.965254866983742e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,7.360341987805441e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,9.965316712623462e-05,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0004727087798528,290.652587890625,294.1499938964844,253.67941284179688,252.93556213378903,256.2025451660156,253.5821228027344,289.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836820887201611e-09,0.0010083122178912,-0.0169634036719799,0.0,0.0,0.0,-0.0082021225243806,60.0,-24.46964454650879,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.458939166506752e-05,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,9.960666648112236e-05,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,7.356952846748754e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,9.960728493751958e-05,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,0.0004724911414086,290.6477966308594,294.1499938964844,253.69081115722656,252.94412231445312,256.1800842285156,253.5956268310547,289.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078548220917,6.782521211334824e-09,0.0010078479535877,-0.0168211720883846,0.0,0.0,0.0,-0.0081752035766839,60.0,-24.443315505981445,-0.0,-6.925564832727106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.450908692087978e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,9.952211257768796e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.350706437136978e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,9.952271648216993e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.0004720900324173,290.63818359375,294.1499938964844,253.71131896972656,252.95933532714844,256.1359558105469,253.6214294433593,289.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069989366456,6.682445707895113e-09,0.001006992184557,-0.0165590345859527,0.0,0.0,0.0,-0.0081255920231342,60.0,-24.39353370666504,-0.0,-6.913807482078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.450908692087978e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,9.952211257768796e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.350706437136978e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,9.952271648216993e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,0.0004720900324173,290.63818359375,294.1499938964844,253.71131896972656,252.95933532714844,256.1359558105469,253.6214294433593,289.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069989366456,6.682445707895113e-09,0.001006992184557,-0.0165590345859527,0.0,0.0,0.0,-0.0081255920231342,60.0,-24.39353370666504,-0.0,-6.913807482078482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.443859744351356e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,9.944788325810804e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.345224003074691e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.94484798866324e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0004717379342764,290.62847900390625,294.1499938964844,253.7284240722656,252.97178649902344,256.0929870605469,253.6451416015625,289.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.594595980402573e-09,0.0010062409564852,-0.0163289196789264,0.0,0.0,0.0,-0.0080820405855774,60.0,-24.3486385345459,-0.0,-6.90349466481166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,9.443859744351356e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,9.944788325810804e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,7.345224003074691e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,9.94484798866324e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,0.0004717379342764,290.62847900390625,294.1499938964844,253.7284240722656,252.97178649902344,256.0929870605469,253.6451416015625,289.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062475921586,6.594595980402573e-09,0.0010062409564852,-0.0163289196789264,0.0,0.0,0.0,-0.0080820405855774,60.0,-24.3486385345459,-0.0,-6.90349466481166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.43792620091699e-05,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.938540461007506e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,7.340608863160014e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.93859939626418e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,0.0004714415699709,290.61871337890625,294.1499938964844,253.7417755126953,252.9811553955078,256.0511474609375,253.6663513183593,289.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056151077151,6.520645801089131e-09,0.0010056085884571,-0.016135212033987,0.0,0.0,0.0,-0.0080453800037503,60.0,-24.30918502807617,-0.0,-6.894820359093502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.43792620091699e-05,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170104980469,0.0,0.0,9.938540461007506e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,7.340608863160014e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.93859939626418e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,0.0004714415699709,290.61871337890625,294.1499938964844,253.7417755126953,252.9811553955078,256.0511474609375,253.6663513183593,289.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056151077151,6.520645801089131e-09,0.0010056085884571,-0.016135212033987,0.0,0.0,0.0,-0.0080453800037503,60.0,-24.30918502807617,-0.0,-6.894820359093502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.433132800040768e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.933493856806308e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.336880662478507e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,9.93355206446722e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,0.0004712021909654,290.6088256835937,294.1499938964844,253.75099182128903,252.9871826171875,256.0102233886719,253.6850433349609,289.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460905588312471e-09,0.0010050977580249,-0.0159787256270647,0.0,0.0,0.0,-0.0080157648772001,60.0,-24.274978637695312,-0.0,-6.887815828804379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.433132800040768e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.933493856806308e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,7.336880662478507e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,9.93355206446722e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.326416015625,0.0,0.0,0.0004712021909654,290.6088256835937,294.1499938964844,253.75099182128903,252.9871826171875,256.0102233886719,253.6850433349609,289.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460905588312471e-09,0.0010050977580249,-0.0159787256270647,0.0,0.0,0.0,-0.0080157648772001,60.0,-24.274978637695312,-0.0,-6.887815828804379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.431222861167043e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,9.931482782121748e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,7.33539491193369e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,9.9315402621869e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0004711067886091,290.6038818359375,294.1499938964844,253.75392150878903,252.9888458251953,255.99012756347656,253.69317626953125,289.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049005504697,6.4370961894155715e-09,0.001004894147627,-0.0159163568168878,0.0,0.0,0.0,-0.0080039612948894,60.0,-24.260417938232425,-0.0,-6.885025527481049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,9.42962578847073e-05,292.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,9.92980130831711e-05,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,7.334152905968949e-05,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,9.929858788382262e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104858398437,0.0,0.0,0.0004710270441137,290.598876953125,294.1499938964844,253.75567626953125,252.98956298828125,255.97023010253903,253.7005157470703,289.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047302348539,6.41719166694088e-09,0.0010047238320112,-0.0158642176538705,0.0,0.0,0.0,-0.0079940939322113,60.0,-24.24736785888672,-0.0,-6.882693526222283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.427453915122896e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.927514474838972e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,7.332463428610936e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,9.927571227308364e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0004709185450337,290.5888671875,294.1499938964844,253.75547790527344,252.9879913330078,255.9309844970703,253.7127227783203,289.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.22608757019043,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,9.427453915122896e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.927514474838972e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,7.332463428610936e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,9.927571227308364e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0004709185450337,290.5888671875,294.1499938964844,253.75547790527344,252.9879913330078,255.9309844970703,253.7127227783203,289.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.22608757019043,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.42668120842427e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,9.926701750373468e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.331863162107766e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.926757775247096e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,0.0004708799824584,290.5787658691406,294.1499938964844,253.75,252.982177734375,255.89236450195312,253.7213897705078,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.2116641998291,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.42668120842427e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,9.926701750373468e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.331863162107766e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.926757775247096e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,0.0004708799824584,290.5787658691406,294.1499938964844,253.75,252.982177734375,255.89236450195312,253.7213897705078,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461492483391e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758837819099,60.0,-24.2116641998291,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.425153984921052e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,9.925093763740732e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,7.33067499822937e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,9.9251490610186e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0004708037304226,290.5685729980469,294.1499938964844,253.74127197265625,252.97373962402344,255.8542633056641,253.7264862060547,289.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361412285826873e-09,0.0010042468784376,-0.0157181024551391,0.0,0.0,0.0,-0.0079664411023259,60.0,-24.20101928710937,-0.0,-6.876159375224233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.425153984921052e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,9.925093763740732e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,7.33067499822937e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,9.9251490610186e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.0004708037304226,290.5685729980469,294.1499938964844,253.74127197265625,252.97373962402344,255.8542633056641,253.7264862060547,289.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042532812803,6.361412285826873e-09,0.0010042468784376,-0.0157181024551391,0.0,0.0,0.0,-0.0079664411023259,60.0,-24.20101928710937,-0.0,-6.876159375224233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.418233821634205e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,9.91780761978589e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,7.325292244786397e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.917862189467996e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.0004704580642282,290.55828857421875,294.1499938964844,253.7315826416016,252.9644775390625,255.81668090820312,253.728271484375,288.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.27517149354162e-09,0.0010035096202045,-0.0154921924695372,0.0,0.0,0.0,-0.0079236887395381,60.0,-24.18390274047852,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.418233821634205e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,9.91780761978589e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,7.325292244786397e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.917862189467996e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.0004704580642282,290.55828857421875,294.1499938964844,253.7315826416016,252.9644775390625,255.81668090820312,253.728271484375,288.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035159066319,6.27517149354162e-09,0.0010035096202045,-0.0154921924695372,0.0,0.0,0.0,-0.0079236887395381,60.0,-24.18390274047852,-0.0,-6.866063273491818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.412130020791663e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,9.911380766425282e-05,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.320545410038903e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,9.911434608511628e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.000470153230708,290.5531311035156,294.1499938964844,253.72637939453125,252.9595489501953,255.7981109619141,253.7281036376953,288.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028656106442,6.1991198840871675e-09,0.0010028594406321,-0.0152929713949561,0.0,0.0,0.0,-0.0078859869390726,60.0,-24.169937133789062,-0.0,-6.85716585735463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.404949378222228e-05,292.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,9.90381886367686e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,7.314960384974256e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.903872705763206e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0004697945259977,290.5479736328125,294.1499938964844,253.720932006836,252.9544372558593,255.7796630859375,253.72735595703125,288.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021005291491,6.109643901908157e-09,0.0010020943591371,-0.0150585826486349,0.0,0.0,0.0,-0.0078416308388113,60.0,-24.152700424194336,-0.0,-6.84670524719877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,9.392221545567736e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,9.890416549751536e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,7.30506144464016e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,9.89046966424212e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0004691587819252,290.5375671386719,294.1499938964844,253.70936584472656,252.943603515625,255.74313354492188,253.7243194580078,288.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007440578192,5.951050319197293e-09,0.0010007381206378,-0.0146431298926472,0.0,0.0,0.0,-0.007763008121401,60.0,-24.115550994873047,-0.0,-6.828184950791183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,9.392221545567736e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,9.890416549751536e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420166015625,0.0,0.0,7.30506144464016e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,9.89046966424212e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0004691587819252,290.5375671386719,294.1499938964844,253.70936584472656,252.943603515625,255.74313354492188,253.7243194580078,288.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007440578192,5.951050319197293e-09,0.0010007381206378,-0.0146431298926472,0.0,0.0,0.0,-0.007763008121401,60.0,-24.115550994873047,-0.0,-6.828184950791183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.3837697932031e-05,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,9.881517325993629e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.298487616935745e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004687366308644,290.527099609375,294.1499938964844,253.69688415527344,252.9320373535156,255.7071075439453,253.71934509277344,288.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.08617782592773,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.3837697932031e-05,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,9.881517325993629e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.298487616935745e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004687366308644,290.527099609375,294.1499938964844,253.69688415527344,252.9320373535156,255.7071075439453,253.71934509277344,288.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731454456882e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.08617782592773,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,9.375326771987602e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,7.291920337593183e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,9.872677765088156e-05,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004683148872572,290.5165405273437,294.1499938964844,253.6835174560547,252.91970825195312,255.6715087890625,253.7128295898437,288.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.06028938293457,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,9.375326771987602e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,9.872626105789097e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,7.291920337593183e-05,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,9.872677765088156e-05,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004683148872572,290.5165405273437,294.1499938964844,253.6835174560547,252.91970825195312,255.6715087890625,253.7128295898437,288.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.06028938293457,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.366786980535836e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,9.863634477369489e-05,290.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0004678883415181,290.5059509277344,294.1499938964844,253.66929626464844,252.9066772460937,255.6362762451172,253.7051239013672,288.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.035600662231445,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,9.366786980535836e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,9.863634477369489e-05,290.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0004678883415181,290.5059509277344,294.1499938964844,253.66929626464844,252.9066772460937,255.6362762451172,253.7051239013672,288.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.035600662231445,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.362437413074076e-05,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,9.85905426205136e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,7.281895523192361e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525939941406,0.0,0.0,9.859105193754658e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0004676711105275,290.5006408691406,294.1499938964844,253.661865234375,252.89990234375,255.61880493164065,253.7007598876953,288.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.02346611022949,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.358026727568358e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,9.854410018306226e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,7.278464909177274e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,9.854460222413763e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004674507654272,290.4952697753906,294.1499938964844,253.6542205810547,252.8929443359375,255.6014404296875,253.6961212158203,288.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.0113582611084,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,9.348897583549842e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,9.844797023106366e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,7.271364302141592e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,9.844846499618144e-05,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004669947957154,290.48455810546875,294.1499938964844,253.6383209228516,252.87852478027344,255.56700134277344,253.6859741210937,288.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.98699188232422,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,9.348897583549842e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.605224609375,0.0,0.0,9.844797023106366e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,7.271364302141592e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,9.844846499618144e-05,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004669947957154,290.48455810546875,294.1499938964844,253.6383209228516,252.87852478027344,255.56700134277344,253.6859741210937,288.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.0132288206368684,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.98699188232422,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
