time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.339238022221252e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,9.8346259619575e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,7.263851148309186e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,9.834674710873514e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004665123124141,290.4737548828125,294.1499938964844,253.62161254882807,252.86343383789065,255.53289794921875,253.6749420166016,288.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.01291349157691,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.96208572387696,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.339238022221252e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961608886719,0.0,0.0,9.8346259619575e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,7.263851148309186e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,9.834674710873514e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004665123124141,290.4737548828125,294.1499938964844,253.62161254882807,252.86343383789065,255.53289794921875,253.6749420166016,288.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.2908153413966375e-09,0.0009950923267751,-0.01291349157691,0.0,0.0,0.0,-0.0074357008561491,60.0,-23.96208572387696,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.32887924136594e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,7.255795208038762e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,9.82376659521833e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004659949045162,290.462890625,294.1499938964844,253.6041259765625,252.8477020263672,255.49913024902344,253.6630096435547,288.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161743477088976e-09,0.0009939887095242,-0.0125753451138734,0.0,0.0,0.0,-0.0073717143386602,60.0,-23.936155319213867,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.32887924136594e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,7.255795208038762e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,9.82376659521833e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004659949045162,290.462890625,294.1499938964844,253.6041259765625,252.8477020263672,255.49913024902344,253.6630096435547,288.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161743477088976e-09,0.0009939887095242,-0.0125753451138734,0.0,0.0,0.0,-0.0073717143386602,60.0,-23.936155319213867,-0.0,-6.736379987160035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.317746298620476e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,9.812042844714596e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0004654387885238,290.45196533203125,294.1499938964844,253.5858612060547,252.83132934570312,255.46568298339844,253.65028381347656,288.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90886306762696,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.317746298620476e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,9.811994823394345e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,9.812042844714596e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0004654387885238,290.45196533203125,294.1499938964844,253.5858612060547,252.83132934570312,255.46568298339844,253.65028381347656,288.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.90886306762696,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,9.311888425145298e-05,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,9.8058269941248e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,7.242579886224121e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,9.805874287849292e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0004651462077163,290.44647216796875,294.1499938964844,253.5764617919922,252.8229217529297,255.44908142089844,253.64366149902344,288.8091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.894683837890625,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.305850107921287e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.799467807170004e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299560546875,0.0,0.0,7.237883255584165e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,9.799515100894496e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004648445756174,290.44097900390625,294.1499938964844,253.56686401367188,252.81434631347656,255.4325408935547,253.63690185546875,288.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.880172729492188,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,9.29330344661139e-05,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,7.228124741232023e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.7863026894629e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004642178828362,290.429931640625,294.1499938964844,253.54714965820312,252.7967834472656,255.399642944336,253.6229858398437,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.850255966186523,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,9.29330344661139e-05,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,9.786256850929932e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,7.228124741232023e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.7863026894629e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004642178828362,290.429931640625,294.1499938964844,253.54714965820312,252.7967834472656,255.399642944336,253.6229858398437,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.850255966186523,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,9.280379163101315e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,7.218072278192267e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,9.77269301074557e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.000463572301669,290.4188537597656,294.1499938964844,253.5267333984375,252.7786407470703,255.36700439453125,253.6085662841797,288.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81943893432617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,9.280379163101315e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,9.7726471722126e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,7.218072278192267e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,9.77269301074557e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.000463572301669,290.4188537597656,294.1499938964844,253.5267333984375,252.7786407470703,255.36700439453125,253.6085662841797,288.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.81943893432617,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,9.267473797081038e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,9.75905786617659e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,7.208035094663501e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,9.759102977113798e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0004629276809282,290.40771484375,294.1499938964844,253.505615234375,252.7599334716797,255.3346405029297,253.5936737060547,288.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.788583755493164,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,9.267473797081038e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,9.75905786617659e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,7.208035094663501e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,9.759102977113798e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0004629276809282,290.40771484375,294.1499938964844,253.505615234375,252.7599334716797,255.3346405029297,253.5936737060547,288.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.788583755493164,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.255045733880252e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,7.198368984973058e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004623069253284,290.3965148925781,294.1499938964844,253.48385620117188,252.74069213867188,255.302490234375,253.57833862304688,288.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.75878524780273,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.255045733880252e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,9.74597132881172e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,7.198368984973058e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004623069253284,290.3965148925781,294.1499938964844,253.48385620117188,252.74069213867188,255.302490234375,253.57833862304688,288.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.75878524780273,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,9.249197319149972e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,9.739812230691314e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,7.19382005627267e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,9.73985661403276e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0004620147810783,290.3908996582031,294.1499938964844,253.4727325439453,252.7308654785156,255.28651428222656,253.57049560546875,288.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168886569289043e-09,0.0009854985401034,-0.009974087588489,0.0,0.0,0.0,-0.0068795117549598,60.0,-23.744722366333008,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,9.243611566489562e-05,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213623046875,0.0,0.0,9.733931074151768e-05,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,7.189475581981242e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,9.733974729897454e-05,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004617357626557,290.38525390625,294.1499938964844,253.46144104003903,252.72091674804688,255.27056884765625,253.5625762939453,288.7134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.099290684678181e-09,0.0009849034249782,-0.0097917402163147,0.0,0.0,0.0,-0.0068450095131993,60.0,-23.73125457763672,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,9.233642049366608e-05,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,9.723432594910264e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,7.181720866356045e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,9.723476250655948e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004612377670127,290.3739624023437,294.1499938964844,253.4384155273437,252.70065307617188,255.23883056640625,253.54638671875,288.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.707204818725582,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,9.233642049366608e-05,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,9.723432594910264e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,7.181720866356045e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,9.723476250655948e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004612377670127,290.3739624023437,294.1499938964844,253.4384155273437,252.70065307617188,255.23883056640625,253.54638671875,288.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.707204818725582,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,9.225578105542807e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,9.714942279970272e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,7.17544971848838e-05,290.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.714984480524436e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004608350282069,290.3625793457031,294.1499938964844,253.414794921875,252.67990112304688,255.2072906494141,253.5296936035156,288.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874587317653777e-09,0.0009829818736761,-0.0092029916122555,0.0,0.0,0.0,-0.0067336140200495,60.0,-23.68794822692871,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,9.225578105542807e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,9.714942279970272e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,7.17544971848838e-05,290.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.714984480524436e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0004608350282069,290.3625793457031,294.1499938964844,253.414794921875,252.67990112304688,255.2072906494141,253.5296936035156,288.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874587317653777e-09,0.0009829818736761,-0.0092029916122555,0.0,0.0,0.0,-0.0067336140200495,60.0,-23.68794822692871,-0.0,-6.588002321450406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,9.21972023206763e-05,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,9.708773723104969e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,7.170893513830379e-05,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,9.708815923659132e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0004605424182955,290.3511657714844,294.1499938964844,253.3905792236328,252.6586761474609,255.17588806152344,253.512451171875,288.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67415809631348,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,9.21972023206763e-05,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,9.708773723104969e-05,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,7.170893513830379e-05,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,9.708815923659132e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.0004605424182955,290.3511657714844,294.1499938964844,253.3905792236328,252.6586761474609,255.17588806152344,253.512451171875,288.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.67415809631348,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,9.216358739649876e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.705233969725668e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,9.705275442684068e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0004603745182976,290.3396911621094,294.1499938964844,253.3658142089844,252.63699340820312,255.1446228027344,253.4944763183593,288.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759693001370579e-09,0.0009819992119446,-0.0089019518345594,0.0,0.0,0.0,-0.0066766547970473,60.0,-23.66707229614257,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,9.216358739649876e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.705233969725668e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945129394531,0.0,0.0,9.705275442684068e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0004603745182976,290.3396911621094,294.1499938964844,253.3658142089844,252.63699340820312,255.1446228027344,253.4944763183593,288.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759693001370579e-09,0.0009819992119446,-0.0089019518345594,0.0,0.0,0.0,-0.0066766547970473,60.0,-23.66707229614257,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,9.21554455999285e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,9.70437758951448e-05,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,7.167645526351407e-05,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,9.70441906247288e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,0.0004603338893502,290.3339233398437,294.1499938964844,253.3532257080078,252.62599182128903,255.1290435791016,253.4851989746093,288.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749546895193134e-09,0.0009819123661145,-0.008875367231667,0.0,0.0,0.0,-0.0066716247238218,60.0,-23.66586685180664,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,9.215377212967724e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,9.704201511340216e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038879394531,0.0,0.0,7.167515286710113e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,9.704242256702857e-05,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0004603255365509,290.328125,294.1499938964844,253.34051513671875,252.6148834228516,255.1134796142578,253.4757080078125,288.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745567910395e-09,0.0009818944381549,-0.008869887329638,0.0,0.0,0.0,-0.006670587696135,60.0,-23.66628646850586,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,9.216861508321016e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,9.705764387035742e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,7.168669981183484e-05,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.705805132398382e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.0004603996931109,290.3165283203125,294.1499938964844,253.314682006836,252.5923614501953,255.0824279785156,253.4559936523437,288.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765930234322923e-09,0.0009820524137467,-0.0089182937517762,0.0,0.0,0.0,-0.0066797463223338,60.0,-23.67215347290039,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,9.216861508321016e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,9.705764387035742e-05,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,7.168669981183484e-05,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.705805132398382e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90460205078125,0.0,0.0,0.0004603996931109,290.3165283203125,294.1499938964844,253.314682006836,252.5923614501953,255.0824279785156,253.4559936523437,288.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765930234322923e-09,0.0009820524137467,-0.0089182937517762,0.0,0.0,0.0,-0.0066797463223338,60.0,-23.67215347290039,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.220672654919326e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,9.709778532851487e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,7.171634206315503e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,9.709818550618364e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0004605900903698,290.3048400878906,294.1499938964844,253.28836059570312,252.56944274902344,255.0514373779297,253.4351806640625,288.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824620792642,3.813402038588265e-09,0.0009824582375586,-0.0090426774695515,0.0,0.0,0.0,-0.0067032799124717,60.0,-23.684614181518555,-0.0,-6.580989975191187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.220672654919326e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,9.709778532851487e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,7.171634206315503e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,9.709818550618364e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0004605900903698,290.3048400878906,294.1499938964844,253.28836059570312,252.56944274902344,255.0514373779297,253.4351806640625,288.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824620792642,3.813402038588265e-09,0.0009824582375586,-0.0090426774695515,0.0,0.0,0.0,-0.0067032799124717,60.0,-23.684614181518555,-0.0,-6.580989975191187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,9.226452675648034e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,9.715864871395752e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,7.176129292929545e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,9.71590488916263e-05,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0004608788003679,290.2930908203125,294.1499938964844,253.2615661621093,252.546142578125,255.02052307128903,253.41323852539065,288.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983077683486,3.8853937844862685e-09,0.0009830738417804,-0.009231305681169,0.0,0.0,0.0,-0.0067389686591923,60.0,-23.70273399353028,-0.0,-6.589240797438833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,9.226452675648034e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,9.715864871395752e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,7.176129292929545e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,9.71590488916263e-05,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0004608788003679,290.2930908203125,294.1499938964844,253.2615661621093,252.546142578125,255.02052307128903,253.41323852539065,288.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983077683486,3.8853937844862685e-09,0.0009830738417804,-0.009231305681169,0.0,0.0,0.0,-0.0067389686591923,60.0,-23.70273399353028,-0.0,-6.589240797438833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.233987657353282e-05,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,9.723800758365542e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,7.18199007678777e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,9.723840048536658e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.000461255229311,290.28125,294.1499938964844,253.2343139648437,252.52247619628903,254.98963928222656,253.39002990722656,288.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838804835453,3.979262253039906e-09,0.000983876409009,-0.0094772530719637,0.0,0.0,0.0,-0.0067855031229555,60.0,-23.726058959960938,-0.0,-6.60000694097107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,9.233987657353282e-05,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,9.723800758365542e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,7.18199007678777e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,9.723840048536658e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,0.000461255229311,290.28125,294.1499938964844,253.2343139648437,252.52247619628903,254.98963928222656,253.39002990722656,288.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838804835453,3.979262253039906e-09,0.000983876409009,-0.0094772530719637,0.0,0.0,0.0,-0.0067855031229555,60.0,-23.726058959960938,-0.0,-6.60000694097107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,9.238257916877046e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,9.728297300171108e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,7.185311551438645e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,9.728336590342224e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0004614685312844,290.2753295898437,294.1499938964844,253.22052001953125,252.5105133056641,254.9742126464844,253.3778839111328,288.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843353182077,4.032452149971277e-09,0.0009843312436714,-0.0096166171133518,0.0,0.0,0.0,-0.0068118721246719,60.0,-23.739521026611328,-0.0,-6.606111213613985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,9.242814849130808e-05,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42242431640625,0.0,0.0,9.733096521813422e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,7.188855670392513e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.733135084388778e-05,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0004616961814463,290.26934814453125,294.1499938964844,253.2066192626953,252.4984741210937,254.95880126953125,253.3654327392578,288.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848207700997,4.0892240704692995e-09,0.0009848166955634,-0.0097653651610016,0.0,0.0,0.0,-0.0068400162272155,60.0,-23.75385475158692,-0.0,-6.61262973267185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,9.252590825781226e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4121398925781,0.0,0.0,9.74339127424173e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,7.196459773695096e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,9.743429836817086e-05,291.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0004621845437213,290.25738525390625,294.1499938964844,253.17849731445312,252.47413635253903,254.927963256836,253.33963012695312,288.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211007986754112e-09,0.0009858581470325,-0.0100844502449035,0.0,0.0,0.0,-0.0069003896787762,60.0,-23.7846736907959,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
