time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,9.252590825781226e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4121398925781,0.0,0.0,9.74339127424173e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,7.196459773695096e-05,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,9.743429836817086e-05,291.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0004621845437213,290.25738525390625,294.1499938964844,253.17849731445312,252.47413635253903,254.927963256836,253.33963012695312,288.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211007986754112e-09,0.0009858581470325,-0.0100844502449035,0.0,0.0,0.0,-0.0069003896787762,60.0,-23.7846736907959,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,9.262993262382224e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,9.754345228429884e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,7.204549910966307e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,9.754383063409476e-05,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0004627041635103,290.245361328125,294.1499938964844,253.1499938964844,252.4495086669922,254.8971405029297,253.3125762939453,288.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.3405883332070524e-09,0.0009869661880657,-0.0104239583015441,0.0,0.0,0.0,-0.0069646281190216,60.0,-23.81792640686035,-0.0,-6.641530347906155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083679199219,0.0,0.0,9.262993262382224e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,9.754345228429884e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,7.204549910966307e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,9.754383063409476e-05,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0004627041635103,290.245361328125,294.1499938964844,253.1499938964844,252.4495086669922,254.8971405029297,253.3125762939453,288.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.3405883332070524e-09,0.0009869661880657,-0.0104239583015441,0.0,0.0,0.0,-0.0069646281190216,60.0,-23.81792640686035,-0.0,-6.641530347906155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,9.273982868762688e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,9.765919094206764e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,7.21309770597145e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,9.765956201590598e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0004632531490642,290.23321533203125,294.1499938964844,253.11959838867188,252.4232635498047,254.8663024902344,253.28424072265625,288.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881414007395,4.477497039800937e-09,0.0009881368605419,-0.0107826627790927,0.0,0.0,0.0,-0.0070325001142919,60.0,-23.85352325439453,-0.0,-6.657297291212674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,9.273982868762688e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,9.765919094206764e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,7.21309770597145e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,9.765956201590598e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0004632531490642,290.23321533203125,294.1499938964844,253.11959838867188,252.4232635498047,254.8663024902344,253.28424072265625,288.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881414007395,4.477497039800937e-09,0.0009881368605419,-0.0107826627790927,0.0,0.0,0.0,-0.0070325001142919,60.0,-23.85352325439453,-0.0,-6.657297291212674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,9.285805572289972e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,9.778368985280396e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,7.222293061204255e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,9.778406092664228e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0004638437239918,290.2210388183594,294.1499938964844,253.08599853515625,252.394287109375,254.8354034423828,253.25421142578125,288.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894008981063,4.62478011442613e-09,0.0009893962414935,-0.0111685441806912,0.0,0.0,0.0,-0.0071055144071578,60.0,-23.89286994934082,-0.0,-6.67428068368281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,9.285805572289972e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,9.778368985280396e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877990722656,0.0,0.0,7.222293061204255e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,9.778406092664228e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0004638437239918,290.2210388183594,294.1499938964844,253.08599853515625,252.394287109375,254.8354034423828,253.25421142578125,288.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894008981063,4.62478011442613e-09,0.0009893962414935,-0.0111685441806912,0.0,0.0,0.0,-0.0071055144071578,60.0,-23.89286994934082,-0.0,-6.67428068368281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,9.291930473409592e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755798339844,0.0,0.0,9.784819121705368e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,7.22705663065426e-05,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,9.7848562290892e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,0.0004641496925614,290.21490478515625,294.1499938964844,253.0680694580078,252.3788604736328,254.8199005126953,253.2384490966797,288.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701083078373358e-09,0.0009900487493723,-0.0113684553653001,0.0,0.0,0.0,-0.0071433410048484,60.0,-23.91400718688965,-0.0,-6.68308715034982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,9.298184158978984e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702697753906,0.0,0.0,9.791404590941966e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,7.231920608319342e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.468017578125,0.0,0.0,9.791440970730036e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0004644620639737,290.2087707519531,294.1499938964844,253.04946899414065,252.3628387451172,254.8043670654297,253.2221527099609,288.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.7789896484573555e-09,0.0009907149942591,-0.0115725686773657,0.0,0.0,0.0,-0.0071819629520177,60.0,-23.93597412109375,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,9.310951281804591e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.359619140625,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,9.804886212805286e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0004650998453143,290.1964111328125,294.1499938964844,253.0103302001953,252.32913208007807,254.7731475830078,253.1877593994141,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.982254028320312,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,9.310951281804591e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.359619140625,0.0,0.0,9.804849833017216e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,9.804886212805286e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0004650998453143,290.1964111328125,294.1499938964844,253.0103302001953,252.32913208007807,254.7731475830078,253.1877593994141,288.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.982254028320312,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,7.2518851084169e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.818471153266728e-05,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0004657442914322,290.1839904785156,294.1499938964844,252.9688873291016,252.2934417724609,254.74172973632807,253.151123046875,288.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103315174579,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.03081512451172,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,9.818434773478656e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482482910156,0.0,0.0,7.2518851084169e-05,290.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442138671875,0.0,0.0,9.818471153266728e-05,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0004657442914322,290.1839904785156,294.1499938964844,252.9688873291016,252.2934417724609,254.74172973632807,253.151123046875,288.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103315174579,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.03081512451172,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,9.336684888694435e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,7.261866267072037e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,9.831984789343552e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0004663853324018,290.1715087890625,294.1499938964844,252.9254150390625,252.25601196289065,254.7100830078125,253.1123962402344,288.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586290877343345e-09,0.0009948164224624,-0.0128291705623269,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.080942153930664,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,9.336684888694435e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,9.83194913715124e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,7.261866267072037e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,9.831984789343552e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0004663853324018,290.1715087890625,294.1499938964844,252.9254150390625,252.25601196289065,254.7100830078125,253.1123962402344,288.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.2586290877343345e-09,0.0009948164224624,-0.0128291705623269,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.080942153930664,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,9.349207539344206e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,9.845136082731187e-05,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,7.271605863934383e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201965332031,0.0,0.0,9.845171007327735e-05,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0004670108610298,290.158935546875,294.1499938964844,252.8802185058593,252.2170867919922,254.6781768798828,253.0713806152344,288.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.13202667236328,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,9.349207539344206e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,9.845136082731187e-05,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,7.271605863934383e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201965332031,0.0,0.0,9.845171007327735e-05,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0004670108610298,290.158935546875,294.1499938964844,252.8802185058593,252.2170867919922,254.6781768798828,253.0713806152344,288.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.13202667236328,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,9.355289512313902e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,9.851541108218952e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,7.276335963979363e-05,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,9.8515760328155e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0004673146759159,290.1526184082031,294.1499938964844,252.8570709228516,252.1971435546875,254.66212463378903,253.0500946044922,288.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.15767478942871,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,9.361229604110122e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,9.857796248979868e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,7.28095619706437e-05,290.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,9.857831173576416e-05,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0004676114185713,290.14630126953125,294.1499938964844,252.83360290527344,252.1769256591797,254.6459808349609,253.0282440185547,288.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.183269500732425,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,9.37260701903142e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,7.28980521671474e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,9.869811765383928e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0004681797581724,290.1335754394531,294.1499938964844,252.78585815429688,252.13577270507807,254.61349487304688,252.983154296875,288.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23400115966797,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,9.37260701903142e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30517578125,0.0,0.0,9.869777568383142e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,7.28980521671474e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,9.869811765383928e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0004681797581724,290.1335754394531,294.1499938964844,252.78585815429688,252.13577270507807,254.61349487304688,252.983154296875,288.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.23400115966797,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.383201540913431e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,7.298045238712803e-05,290.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0004687089822255,290.12078857421875,294.1499938964844,252.73727416992188,252.0938873291016,254.58067321777344,252.9362945556641,288.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.283605575561523,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.383201540913431e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,7.298045238712803e-05,290.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0004687089822255,290.12078857421875,294.1499938964844,252.73727416992188,252.0938873291016,254.58067321777344,252.9362945556641,288.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.283605575561523,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,9.392927313456312e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,0.0004691948415711,290.1079406738281,294.1499938964844,252.68817138671875,252.051513671875,254.5475311279297,252.8879852294922,288.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.331626892089844,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,9.392927313456312e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28289794921875,0.0,0.0,9.891176887322216e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408996582031,0.0,0.0,0.0004691948415711,290.1079406738281,294.1499938964844,252.68817138671875,252.051513671875,254.5475311279297,252.8879852294922,288.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.331626892089844,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,7.312460365938023e-05,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590393066406,0.0,0.0,9.900485019898042e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.0004696348041761,290.09503173828125,294.1499938964844,252.6388397216797,252.0089111328125,254.5140838623047,252.83856201171875,288.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.377656936645508,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,9.900452278088778e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,7.312460365938023e-05,290.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590393066406,0.0,0.0,9.900485019898042e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.0004696348041761,290.09503173828125,294.1499938964844,252.6388397216797,252.0089111328125,254.5140838623047,252.83856201171875,288.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.377656936645508,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,9.40578174777329e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,9.904713078867644e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,7.315607945201918e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,9.904746548272668e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.0004698369593825,290.0885314941406,294.1499938964844,252.6141662597656,251.98760986328125,254.49722290039065,252.81350708007807,288.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.3997802734375,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,9.40980389714241e-05,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,9.90894841379486e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407958984375,0.0,0.0,7.318735879380256e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466491699219,0.0,0.0,9.908981155604124e-05,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094970703125,0.0,0.0,0.0004700378631241,290.08203125,294.1499938964844,252.5895538330078,251.96633911132807,254.4803009033203,252.78829956054688,288.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169516897358562e-09,0.0010026056552305,-0.0152154257521033,0.0,0.0,0.0,-0.007871308363974,60.0,-24.421545028686523,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,9.4192371761892e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,7.32607368263416e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,9.91891574813053e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0004705091123469,290.0690002441406,294.1499938964844,252.5406494140625,251.924057006836,254.4462127685547,252.7374267578125,288.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.4661922454834,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,9.4192371761892e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489318847656,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271545410156,0.0,0.0,7.32607368263416e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33416748046875,0.0,0.0,9.91891574813053e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0004705091123469,290.0690002441406,294.1499938964844,252.5406494140625,251.924057006836,254.4462127685547,252.7374267578125,288.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.4661922454834,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,9.426564065506682e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216552734375,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.0004708750930149,290.0558776855469,294.1499938964844,252.4923858642578,251.8823089599609,254.411849975586,252.68624877929688,288.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.50996398925781,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,9.426564065506682e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216552734375,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.0004708750930149,290.0558776855469,294.1499938964844,252.4923858642578,251.8823089599609,254.411849975586,252.68624877929688,288.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.50996398925781,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,9.427027544006704e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259826660156,0.0,0.0,9.92708737612702e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,7.33213237253949e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,9.927119390340522e-05,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,0.0004708982887677,290.0426940917969,294.1499938964844,252.44509887695312,251.8413543701172,254.37725830078125,252.63560485839844,288.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840777109192e-09,0.0010044407099485,-0.0157774742692708,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.54072570800781,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,9.427027544006704e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259826660156,0.0,0.0,9.92708737612702e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,7.33213237253949e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,9.927119390340522e-05,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,0.0004708982887677,290.0426940917969,294.1499938964844,252.44509887695312,251.8413543701172,254.37725830078125,252.63560485839844,288.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.3840777109192e-09,0.0010044407099485,-0.0157774742692708,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.54072570800781,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,9.42153055802919e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143859863281,0.0,0.0,9.921298624249177e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,7.327857019845396e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,9.921329910866916e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,0.0004706236941274,290.02947998046875,294.1499938964844,252.3990478515625,251.80145263671875,254.34243774414065,252.58624267578125,288.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55510330200196,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,9.42153055802919e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143859863281,0.0,0.0,9.921298624249177e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,7.327857019845396e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,9.921329910866916e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,0.0004706236941274,290.02947998046875,294.1499938964844,252.3990478515625,251.80145263671875,254.34243774414065,252.58624267578125,288.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55510330200196,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,9.416983084520324e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,9.91651031654328e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,7.324320176849142e-05,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,9.91654087556526e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,0.0004703965387307,290.0228576660156,294.1499938964844,252.3765869140625,251.7819976806641,254.32498168945312,252.56222534179688,288.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.556480407714844,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36785888671875,0.0,0.0,9.412290091859175e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027893066406,0.0,0.0,9.911568486131728e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,7.320669828914106e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838439941406,0.0,0.0,9.911599772749467e-05,291.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,0.0004701621364802,290.0162048339844,294.1499938964844,252.35455322265625,251.76287841796875,254.30747985839844,252.53860473632807,288.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200439717218842e-09,0.001002870616503,-0.0152964293956756,0.0,0.0,0.0,-0.0078866407275199,60.0,-24.55557441711425,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
