time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,9.40503741730936e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,9.90393091342412e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,7.31502877897583e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,9.9039614724461e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0004697998519986,290.0028991699219,294.1499938964844,252.3119201660156,251.72589111328125,254.2723999023437,252.49267578125,288.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.55321502685547,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541564941406,0.0,0.0,9.40503741730936e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,9.90393091342412e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,7.31502877897583e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,9.9039614724461e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0004697998519986,290.0028991699219,294.1499938964844,252.3119201660156,251.72589111328125,254.2723999023437,252.49267578125,288.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.55321502685547,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,9.397930989507586e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,9.896448318613692e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,7.309501233976334e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,9.896478150039913e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0004694449016824,289.98956298828125,294.1499938964844,252.2714233398437,251.69073486328125,254.2372436523437,252.44825744628903,288.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.55123710632324,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,9.397930989507586e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,9.896448318613692e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,7.309501233976334e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,9.896478150039913e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,0.0004694449016824,289.98956298828125,294.1499938964844,252.2714233398437,251.69073486328125,254.2372436523437,252.44825744628903,288.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.55123710632324,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,9.39051024033688e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,9.888634667731822e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309020996094,0.0,0.0,7.303729944396764e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,9.88866449915804e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,0.0004690742352977,289.9761962890625,294.1499938964844,252.23336791992188,251.65768432617188,254.20204162597656,252.4056701660156,288.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.54728889465332,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,9.39051024033688e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,9.888634667731822e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309020996094,0.0,0.0,7.303729944396764e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,9.88866449915804e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,0.0004690742352977,289.9761962890625,294.1499938964844,252.23336791992188,251.65768432617188,254.20204162597656,252.4056701660156,288.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.54728889465332,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0004686925094574,289.9627685546875,294.1499938964844,252.19805908203125,251.6269989013672,254.16685485839844,252.3651428222656,288.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54085922241211,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128967285156,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,9.880587458610536e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31707763671875,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678039550781,0.0,0.0,0.0004686925094574,289.9627685546875,294.1499938964844,252.19805908203125,251.6269989013672,254.16685485839844,252.3651428222656,288.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54085922241211,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,9.378996765008196e-05,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,9.876510739559308e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,7.294775423360988e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,9.876539843389764e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,0.0004684991436079,289.9560546875,294.1499938964844,252.1815185546875,251.6126251220703,254.14927673339844,252.34573364257807,288.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53668785095215,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,9.375113586429508e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,9.872421651380137e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,7.291755173355341e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,9.872450755210592e-05,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520874023437,0.0,0.0,0.0004683051956817,289.9493103027344,294.1499938964844,252.1657867431641,251.59893798828125,254.13172912597656,252.3268585205078,288.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.531982421875,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.367367601953448e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,9.864264575298876e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,9.864292951533572e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,0.0004679182602558,289.9358215332031,294.1499938964844,252.1368560791016,251.57376098632807,254.0967254638672,252.2906951904297,288.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.0138300685212016,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.52094078063965,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,9.367367601953448e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,9.864264575298876e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20733642578125,0.0,0.0,9.864292951533572e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,0.0004679182602558,289.9358215332031,294.1499938964844,252.1368560791016,251.57376098632807,254.0967254638672,252.2906951904297,288.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683919949652e-09,0.0009980840841308,-0.0138300685212016,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.52094078063965,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,9.359759860672057e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,7.279813144123182e-05,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,9.856282122200356e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0004675382515415,289.9223022460937,294.1499938964844,252.111557006836,251.5517425537109,254.06190490722656,252.2572631835937,288.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545889081304267e-09,0.0009972734842449,-0.0135817304253578,0.0,0.0,0.0,-0.0075621516443789,60.0,-24.50748443603516,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,9.359759860672057e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,9.85625374596566e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,7.279813144123182e-05,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,9.856282122200356e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206848144531,0.0,0.0,0.0004675382515415,289.9223022460937,294.1499938964844,252.111557006836,251.5517425537109,254.06190490722656,252.2572631835937,288.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545889081304267e-09,0.0009972734842449,-0.0135817304253578,0.0,0.0,0.0,-0.0075621516443789,60.0,-24.50748443603516,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,9.352372580906376e-05,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.848475747276098e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,7.274067320395261e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,0.000467169273179,289.90875244140625,294.1499938964844,252.09019470214844,251.5331420898437,254.0272979736328,252.2261657714844,288.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453848483938373e-09,0.000996486400254,-0.0133406063541769,0.0,0.0,0.0,-0.0075165228918194,60.0,-24.492158889770508,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,9.352372580906376e-05,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.848475747276098e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,7.274067320395261e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049987792969,0.0,0.0,0.000467169273179,289.90875244140625,294.1499938964844,252.09019470214844,251.5331420898437,254.0272979736328,252.2261657714844,288.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453848483938373e-09,0.000996486400254,-0.0133406063541769,0.0,0.0,0.0,-0.0075165228918194,60.0,-24.492158889770508,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437438964844,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,7.268601621035486e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,9.841102291829884e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,0.000466818222776,289.8951416015625,294.1499938964844,252.07305908203125,251.51821899414065,253.9930114746093,252.1981506347656,288.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366275868112781e-09,0.0009957375004887,-0.0131111843511462,0.0,0.0,0.0,-0.0074731092900037,60.0,-24.47460556030273,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437438964844,0.0,0.0,9.345344733446836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,9.84107464319095e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,7.268601621035486e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16864013671875,0.0,0.0,9.841102291829884e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,0.000466818222776,289.8951416015625,294.1499938964844,252.07305908203125,251.51821899414065,253.9930114746093,252.1981506347656,288.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366275868112781e-09,0.0009957375004887,-0.0131111843511462,0.0,0.0,0.0,-0.0074731092900037,60.0,-24.47460556030273,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,9.34198615141213e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,9.837538527790456e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,7.265988824656233e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,9.83756544883363e-05,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0004666504682973,289.8883361816406,294.1499938964844,252.066162109375,251.51222229003903,253.9760131835937,252.185302734375,288.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324427565511769e-09,0.0009953796397894,-0.0130015490576624,0.0,0.0,0.0,-0.0074523631483316,60.0,-24.465106964111328,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298583984375,0.0,0.0,9.338756353827192e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841369628906,0.0,0.0,9.834137017605826e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337646484375,0.0,0.0,7.263477164087817e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,9.83416466624476e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.000466489145765,289.8815002441406,294.1499938964844,252.06044006347656,251.5072479248047,253.9591064453125,252.1731109619141,288.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961186856031,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.45518493652344,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,7.258768164319918e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,9.827788744587453e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,0.0004661867278628,289.86785888671875,294.1499938964844,252.0526580810547,251.50045776367188,253.9256286621093,252.1511383056641,288.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43389892578125,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.072021484375,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198181152344,0.0,0.0,7.258768164319918e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,9.827788744587453e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,0.0004661867278628,289.86785888671875,294.1499938964844,252.0526580810547,251.50045776367188,253.9256286621093,252.1511383056641,288.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43389892578125,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,7.254543743329123e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,0.0004659154219552,289.8541259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8927001953125,252.13282775878903,287.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211672857403,0.0,0.0,0.0,-0.0073614618740975,60.0,-24.410627365112305,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,9.82204292085953e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,7.254543743329123e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,0.0004659154219552,289.8541259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8927001953125,252.13282775878903,287.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211672857403,0.0,0.0,0.0,-0.0073614618740975,60.0,-24.410627365112305,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,9.323065023636444e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,9.81761477305554e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,7.251272472785786e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,9.817640238907188e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,0.000465705350507,289.84039306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.8603057861328,252.11773681640625,287.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088659715823951e-09,0.0009933634428307,-0.0123838745057582,0.0,0.0,0.0,-0.0073354821652174,60.0,-24.386951446533203,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,9.323065023636444e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,9.81761477305554e-05,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918640136719,0.0,0.0,7.251272472785786e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,9.817640238907188e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265991210937,0.0,0.0,0.000465705350507,289.84039306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.8603057861328,252.11773681640625,287.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088659715823951e-09,0.0009933634428307,-0.0123838745057582,0.0,0.0,0.0,-0.0073354821652174,60.0,-24.386951446533203,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,9.320468961959703e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,7.24925339454785e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,9.81490666163154e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.0004655756929423,289.8266296386719,294.1499938964844,252.0500030517578,251.4981384277344,253.8285369873047,252.1056365966797,287.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056305596440325e-09,0.0009930867236107,-0.0122991111129522,0.0,0.0,0.0,-0.0073194429278373,60.0,-24.36638069152832,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,9.320468961959703e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,7.24925339454785e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,9.81490666163154e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.0004655756929423,289.8266296386719,294.1499938964844,252.0500030517578,251.4981384277344,253.8285369873047,252.1056365966797,287.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056305596440325e-09,0.0009930867236107,-0.0122991111129522,0.0,0.0,0.0,-0.0073194429278373,60.0,-24.36638069152832,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,9.319795208284631e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,9.814171789912508e-05,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,7.248729525599629e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970153808594,0.0,0.0,9.814197255764157e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.0004655420489143,289.8197021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.81288146972656,252.1005096435547,287.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.0122771048918366,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.357646942138672,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,9.319505625171588e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.023193359375,0.0,0.0,9.813866927288473e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637878417969,0.0,0.0,7.248503970913589e-05,290.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.813892393140122e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,0.0004655275843106,289.81280517578125,294.1499938964844,252.0500030517578,251.4981384277344,253.79737854003903,252.0958404541016,287.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.34988021850586,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,9.320029494119808e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108642578125,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,9.814443910727276e-05,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.000465553777758,289.7989196777344,294.1499938964844,252.0500030517578,251.4981384277344,253.7667388916016,252.0877380371093,287.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050812657003689e-09,0.0009930396918207,-0.0122847212478518,0.0,0.0,0.0,-0.0073167192749679,60.0,-24.33720016479492,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,9.320029494119808e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108642578125,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,9.814443910727276e-05,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795715332031,0.0,0.0,0.000465553777758,289.7989196777344,294.1499938964844,252.0500030517578,251.4981384277344,253.7667388916016,252.0877380371093,287.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050812657003689e-09,0.0009930396918207,-0.0122847212478518,0.0,0.0,0.0,-0.0073167192749679,60.0,-24.33720016479492,-0.0,-6.723527690155606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,9.321986726718023e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,9.816479723667726e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,9.816504461923614e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,0.0004656515375245,289.7850341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.7365875244141,252.08094787597656,287.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075189157821569e-09,0.0009932480752468,-0.0123485848307609,0.0,0.0,0.0,-0.0073288036510348,60.0,-24.328168869018555,-0.0,-6.726350676444781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,9.321986726718023e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,9.816479723667726e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,7.250434282468632e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,9.816504461923614e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,0.0004656515375245,289.7850341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.7365875244141,252.08094787597656,287.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932531975209,5.075189157821569e-09,0.0009932480752468,-0.0123485848307609,0.0,0.0,0.0,-0.0073288036510348,60.0,-24.328168869018555,-0.0,-6.726350676444781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.325185237685218e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,9.819848492043091e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0004658113466575,289.7710876464844,294.1499938964844,252.0500030517578,251.4981384277344,253.7069854736328,252.0753936767578,287.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935938287526,5.1150306212832675e-09,0.0009935888228937,-0.0124529646709561,0.0,0.0,0.0,-0.0073485546745359,60.0,-24.32291603088379,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.325185237685218e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,9.819848492043091e-05,290.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,7.252921932376921e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.81987323029898e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0004658113466575,289.7710876464844,294.1499938964844,252.0500030517578,251.4981384277344,253.7069854736328,252.0753936767578,287.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935938287526,5.1150306212832675e-09,0.0009935888228937,-0.0124529646709561,0.0,0.0,0.0,-0.0073485546745359,60.0,-24.32291603088379,-0.0,-6.73096636205628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,9.329579916084184e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,9.824476001085714e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,7.256339449668303e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.82450001174584e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,0.0004660308477468,289.757080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6778564453125,252.0707244873047,287.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169769945467806e-09,0.0009940568124875,-0.0125963725149631,0.0,0.0,0.0,-0.0073756910860538,60.0,-24.32064247131348,-0.0,-6.737310798143882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,9.329579916084184e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735717773437,0.0,0.0,9.824476001085714e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,7.256339449668303e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.82450001174584e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,0.0004660308477468,289.757080078125,294.1499938964844,252.0500030517578,251.4981384277344,253.6778564453125,252.0707244873047,287.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994062051177,5.169769945467806e-09,0.0009940568124875,-0.0125963725149631,0.0,0.0,0.0,-0.0073756910860538,60.0,-24.32064247131348,-0.0,-6.737310798143882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,9.332155605079606e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,9.827189205680044e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10028076171875,0.0,0.0,7.258343248395249e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308837890625,0.0,0.0,9.827213216340168e-05,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,0.0004661595448851,289.75006103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.6634826660156,252.0687255859375,287.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943363256752,5.201861608128411e-09,0.000994331203401,-0.0126804476603865,0.0,0.0,0.0,-0.0073915999382734,60.0,-24.320724487304688,-0.0,-6.74103119990832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
