time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,9.335000504506752e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,9.830184717429802e-05,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,7.260555867105722e-05,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,9.830208728089929e-05,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,0.0004663016588892,289.7430419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.6492462158203,252.06692504882807,287.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946394711732,5.237299038896026e-09,0.0009946342324838,-0.0127732884138822,0.0,0.0,0.0,-0.0074091679416596,60.0,-24.32150650024414,-0.0,-6.745140979091957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,9.83682693913579e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,7.265462045324966e-05,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108642578125,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0004666167369578,289.7289428710937,294.1499938964844,252.0500030517578,251.4981384277344,253.62110900878903,252.0637359619141,287.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315873963240847e-09,0.000995306065306,-0.0129791414365172,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.32470321655273,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,9.341308032162488e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,9.83682693913579e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789489746094,0.0,0.0,7.265462045324966e-05,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108642578125,0.0,0.0,9.836850949795917e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20098876953125,0.0,0.0,0.0004666167369578,289.7289428710937,294.1499938964844,252.0500030517578,251.4981384277344,253.62110900878903,252.0637359619141,287.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315873963240847e-09,0.000995306065306,-0.0129791414365172,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.32470321655273,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,9.348364983452484e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,9.844259329838678e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,7.270950300153345e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,9.844282612903044e-05,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0004669692716561,289.7147827148437,294.1499938964844,252.0500030517578,251.4981384277344,253.59344482421875,252.06109619140625,287.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.3301010131836,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,9.348364983452484e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.935791015625,0.0,0.0,9.844259329838678e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,7.270950300153345e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,9.844282612903044e-05,291.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,0.0004669692716561,289.7147827148437,294.1499938964844,252.0500030517578,251.4981384277344,253.59344482421875,252.06109619140625,287.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.3301010131836,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230651855469,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,7.276874384842813e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,9.852302900981158e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0004673497169278,289.7005920410156,294.1499938964844,252.0500030517578,251.4981384277344,253.5662536621093,252.05894470214844,287.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.337221145629883,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,9.355981455883013e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230651855469,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503845214844,0.0,0.0,7.276874384842813e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9839782714844,0.0,0.0,9.852302900981158e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0004673497169278,289.7005920410156,294.1499938964844,252.0500030517578,251.4981384277344,253.5662536621093,252.05894470214844,287.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.337221145629883,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,9.363970457343385e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,9.860692080110312e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,7.283088052645326e-05,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,9.860715363174676e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.000467748788651,289.68634033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.5395355224609,252.0572052001953,287.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.345563888549805,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,9.363970457343385e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,9.860692080110312e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,7.283088052645326e-05,290.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,9.860715363174676e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.000467748788651,289.68634033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.5395355224609,252.0572052001953,287.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.345563888549805,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,9.368042810820044e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039001464844,0.0,0.0,9.864980529528113e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,7.28625527699478e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,9.865003084996717e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0004679522244259,289.67919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.5263671875,252.05645751953125,287.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.350032806396484,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,9.372136264573784e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,9.869291534414516e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,7.289439236046746e-05,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,9.86931408988312e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,0.0004681567079387,289.6720275878906,294.1499938964844,252.0500030517578,251.4981384277344,253.5133056640625,252.0557861328125,287.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.354604721069336,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,9.38029115786776e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,7.29578168829903e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,9.877901175059378e-05,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0004685640742536,289.6576843261719,294.1499938964844,252.0500030517578,251.4981384277344,253.4875030517578,252.0546112060547,287.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36383819580078,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,9.38029115786776e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,9.877879347186536e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,7.29578168829903e-05,290.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,9.877901175059378e-05,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219177246094,0.0,0.0,0.0004685640742536,289.6576843261719,294.1499938964844,252.0500030517578,251.4981384277344,253.4875030517578,252.0546112060547,287.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36383819580078,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,9.388279431732371e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,9.886291809380054e-05,290.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,7.301994628505781e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.000468963116873,289.6432800292969,294.1499938964844,252.0500030517578,251.4981384277344,253.4620819091797,252.0536499023437,287.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37288475036621,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896545410156,0.0,0.0,9.388279431732371e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,9.886291809380054e-05,290.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,7.301994628505781e-05,290.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.000468963116873,289.6432800292969,294.1499938964844,252.0500030517578,251.4981384277344,253.4620819091797,252.0536499023437,287.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37288475036621,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.0004693442606367,289.6288146972656,294.1499938964844,252.0500030517578,251.4981384277344,253.4371337890625,252.05288696289065,287.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38119506835937,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.0004693442606367,289.6288146972656,294.1499938964844,252.0500030517578,251.4981384277344,253.4371337890625,252.05288696289065,287.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38119506835937,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,9.403099829796702e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,7.313521928153932e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,0.0004697034310083,289.61431884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.41261291503903,252.05227661132807,287.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38851547241211,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,9.403099829796702e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,9.901898738462478e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,7.313521928153932e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,0.0004697034310083,289.61431884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.41261291503903,252.05227661132807,287.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38851547241211,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,9.406502067577094e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,9.905481419991702e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,7.31616819393821e-05,290.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,9.905503247864544e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0004698733973782,289.6070556640625,294.1499938964844,252.0500030517578,251.4981384277344,253.4005126953125,252.05203247070312,287.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.39170455932617,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,9.40979371080175e-05,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83251953125,0.0,0.0,9.9089476861991e-05,290.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,7.31872787582688e-05,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,9.90896878647618e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,0.0004700378049165,289.5997619628906,294.1499938964844,252.0500030517578,251.4981384277344,253.3885192871093,252.0518035888672,287.67364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690510477774305e-09,0.0010026016971096,-0.015214204788208,0.0,0.0,0.0,-0.0078710773959755,60.0,-24.39458465576172,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316101074219,0.0,0.0,9.41815524129197e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,9.917753050103784e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,7.325231854338199e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,9.917774150380863e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.000470455532195,289.5851745605469,294.1499938964844,252.0500030517578,251.4981384277344,253.3648223876953,252.0514068603516,287.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732246064456384e-09,0.0010034923907369,-0.0154870934784412,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.402420043945312,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316101074219,0.0,0.0,9.41815524129197e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193664550781,0.0,0.0,9.917753050103784e-05,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,7.325231854338199e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,9.917774150380863e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.000470455532195,289.5851745605469,294.1499938964844,252.0500030517578,251.4981384277344,253.3648223876953,252.0514068603516,287.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.2732246064456384e-09,0.0010034923907369,-0.0154870934784412,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.402420043945312,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,9.92528148344718e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,7.330791413551196e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,9.9253018561285e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0004708126070909,289.5705261230469,294.1499938964844,252.0500030517578,251.4981384277344,253.34152221679688,252.0511016845703,287.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.36227870387529e-09,0.0010042539797723,-0.015720373019576,0.0,0.0,0.0,-0.0079668695107102,60.0,-24.410457611083984,-0.0,-6.876260982835447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,9.425303869647904e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061828613281,0.0,0.0,9.92528148344718e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,7.330791413551196e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,9.9253018561285e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0004708126070909,289.5705261230469,294.1499938964844,252.0500030517578,251.4981384277344,253.34152221679688,252.0511016845703,287.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.36227870387529e-09,0.0010042539797723,-0.015720373019576,0.0,0.0,0.0,-0.0079668695107102,60.0,-24.410457611083984,-0.0,-6.876260982835447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,9.427562326891348e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,7.332548557315022e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466491699219,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,0.0004709254426416,289.5558166503906,294.1499938964844,252.0500030517578,251.4981384277344,253.3186492919922,252.0508575439453,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390411311230082e-09,0.0010044947266578,-0.0157940667122602,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.40991973876953,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,9.427562326891348e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052734375,0.0,0.0,7.332548557315022e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466491699219,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01031494140625,0.0,0.0,0.0004709254426416,289.5558166503906,294.1499938964844,252.0500030517578,251.4981384277344,253.3186492919922,252.0508575439453,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390411311230082e-09,0.0010044947266578,-0.0157940667122602,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.40991973876953,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0004708219494204,289.5411071777344,294.1499938964844,252.0500030517578,251.4981384277344,253.29617309570312,252.05067443847656,287.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364586191409671e-09,0.0010042740032076,-0.0157264173030853,0.0,0.0,0.0,-0.007968015037477,60.0,-24.39863395690918,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,9.425490134162828e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77960205078125,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905639648437,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,0.0004708219494204,289.5411071777344,294.1499938964844,252.0500030517578,251.4981384277344,253.29617309570312,252.05067443847656,287.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364586191409671e-09,0.0010042740032076,-0.0157264173030853,0.0,0.0,0.0,-0.007968015037477,60.0,-24.39863395690918,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803405761719,0.0,0.0,9.422846051165834e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,9.922693425323814e-05,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,7.32888001948595e-05,290.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82568359375,0.0,0.0,9.922713798005134e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.000470689847134,289.5337219238281,294.1499938964844,252.0500030517578,251.4981384277344,253.2850799560547,252.05059814453125,287.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331637436574056e-09,0.0010039923945441,-0.0156401079148054,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.38897705078125,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,9.419393609277904e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,9.919058356899768e-05,290.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,7.326195191126317e-05,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186950683594,0.0,0.0,9.919078001985326e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0004705174360424,289.5263366699219,294.1499938964844,252.0500030517578,251.4981384277344,253.27407836914065,252.050521850586,287.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886233997971885e-09,0.0010036246385425,-0.0155274309217929,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.37692642211914,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.412095823790878e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,9.911373490467668e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046569824219,0.0,0.0,9.911393135553226e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.0004701528814621,289.5115661621094,294.1499938964844,252.0500030517578,251.4981384277344,253.2523956298828,252.05039978027344,287.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197693469545129e-09,0.001002847100608,-0.0152892349287867,0.0,0.0,0.0,-0.0078852791339159,60.0,-24.34834861755371,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.412095823790878e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,9.911373490467668e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046569824219,0.0,0.0,9.911393135553226e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.0004701528814621,289.5115661621094,294.1499938964844,252.0500030517578,251.4981384277344,253.2523956298828,252.05039978027344,287.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197693469545129e-09,0.001002847100608,-0.0152892349287867,0.0,0.0,0.0,-0.0078852791339159,60.0,-24.34834861755371,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,7.31623949832283e-05,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,9.905599290505052e-05,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,0.0004698780539911,289.49676513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.23110961914065,252.05032348632807,287.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.320423126220703,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,7.31623949832283e-05,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906188964844,0.0,0.0,9.905599290505052e-05,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462890625,0.0,0.0,0.0004698780539911,289.49676513671875,294.1499938964844,252.0500030517578,251.4981384277344,253.23110961914065,252.05032348632807,287.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.320423126220703,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,7.312477100640535e-05,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,9.9005046649836e-05,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0004696364048868,289.48193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.2102508544922,252.0502471923828,287.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.29503059387207,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8288879394531,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,9.900485747493804e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,7.312477100640535e-05,290.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,9.9005046649836e-05,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0004696364048868,289.48193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.2102508544922,252.0502471923828,287.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.29503059387207,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,9.895616676658392e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0004694054368883,289.46710205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.18972778320312,252.0502014160156,287.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.27063369750977,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,9.895616676658392e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,7.308880594791844e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.895635594148187e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0004694054368883,289.46710205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.18972778320312,252.0502014160156,287.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.27063369750977,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
