time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,9.39499368541874e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,9.893364767776802e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,7.307217310881242e-05,290.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,9.8933836852666e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0004692986549343,289.45965576171875,294.1499938964844,252.0500030517578,251.4981384277344,253.1796264648437,252.0501708984375,287.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.25885009765625,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.39298333832994e-05,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,9.891247464111076e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020324707031,0.0,0.0,7.305653707589954e-05,290.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483215332031,0.0,0.0,9.891266381600872e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0004691982176154,289.45220947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.1696014404297,252.05015563964844,287.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.247352600097656,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,9.389447950525208e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855773925781,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,7.302904123207554e-05,290.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.887544001685455e-05,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0004690216446761,289.43731689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1498260498047,252.0501251220703,287.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.22542953491211,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,9.389447950525208e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855773925781,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872314453125,0.0,0.0,7.302904123207554e-05,290.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.887544001685455e-05,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0004690216446761,289.43731689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1498260498047,252.0501251220703,287.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.22542953491211,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,9.884582686936484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,7.300730067072436e-05,290.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,9.884600876830518e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0004688820336014,289.42236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1304168701172,252.0500946044922,287.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.20528030395508,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,9.3866532552056e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719970703125,0.0,0.0,9.884582686936484e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723999023437,0.0,0.0,7.300730067072436e-05,290.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200012207031,0.0,0.0,9.884600876830518e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.0004688820336014,289.42236328125,294.1499938964844,252.0500030517578,251.4981384277344,253.1304168701172,252.0500946044922,287.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.20528030395508,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.384259465150536e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.88206229521893e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,7.298868149518967e-05,290.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,9.882079757517204e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0004687624750658,289.40740966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.11135864257807,252.05007934570312,287.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.186561584472656,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,9.384259465150536e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.88206229521893e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7575378417969,0.0,0.0,7.298868149518967e-05,290.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,9.882079757517204e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0004687624750658,289.40740966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.11135864257807,252.05007934570312,287.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.186561584472656,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,9.38181474339217e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,9.879505523713306e-05,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,0.0004686403553932,289.3924255371094,294.1499938964844,252.0500030517578,251.4981384277344,253.0926513671875,252.0500640869141,287.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.168251037597656,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,9.38181474339217e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,9.879488061415032e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,9.879505523713306e-05,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,0.0004686403553932,289.3924255371094,294.1499938964844,252.0500030517578,251.4981384277344,253.0926513671875,252.0500640869141,287.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.168251037597656,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,9.38056909944862e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,9.878176206257194e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352294921875,0.0,0.0,7.295997784240171e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844482421875,0.0,0.0,9.878193668555468e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,0.0004685781314037,289.3849182128906,294.1499938964844,252.0500030517578,251.4981384277344,253.0834503173828,252.0500640869141,287.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842384549147e-09,0.0009994875872507,-0.0142601151019334,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.15909767150879,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252502441406,0.0,0.0,9.379310358781368e-05,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,9.87685052677989e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,7.295019167941064e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67730712890625,0.0,0.0,9.876867989078164e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,0.0004685152671299,289.3774108886719,294.1499938964844,252.0500030517578,251.4981384277344,253.07432556152344,252.050048828125,287.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190279439091,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.149921417236328,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128601074219,0.0,0.0,7.293034286703914e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.874180977931246e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0004683878214564,289.36236572265625,294.1499938964844,252.0500030517578,251.4981384277344,253.0562896728516,252.050033569336,287.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.131500244140625,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,9.874163515632972e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128601074219,0.0,0.0,7.293034286703914e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630249023437,0.0,0.0,9.874180977931246e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0004683878214564,289.36236572265625,294.1499938964844,252.0500030517578,251.4981384277344,253.0562896728516,252.050033569336,287.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.131500244140625,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69793701171875,0.0,0.0,7.291018118849024e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.871451038634405e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,0.0004682583385147,289.3472900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.03858947753903,252.050033569336,287.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.11298179626465,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,9.37416625674814e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69793701171875,0.0,0.0,7.291018118849024e-05,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.871451038634405e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,0.0004682583385147,289.3472900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.03858947753903,252.050033569336,287.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.11298179626465,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,9.371543274028228e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,9.86868908512406e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,0.0004681273130699,289.3321838378906,294.1499938964844,252.0500030517578,251.4981384277344,253.02120971679688,252.050033569336,287.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.094383239746094,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805725097656,0.0,0.0,9.371543274028228e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898132324219,0.0,0.0,9.868672350421548e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6829833984375,0.0,0.0,7.288977940334007e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,9.86868908512406e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,0.0004681273130699,289.3321838378906,294.1499938964844,252.0500030517578,251.4981384277344,253.02120971679688,252.050033569336,287.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.094383239746094,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57598876953125,0.0,0.0,9.865886386251076e-05,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0004679951525758,289.31707763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.004150390625,252.05001831054688,287.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07572555541992,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,9.36889773583971e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57598876953125,0.0,0.0,9.865886386251076e-05,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66802978515625,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540588378906,0.0,0.0,0.0004679951525758,289.31707763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.004150390625,252.05001831054688,287.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.07572555541992,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,9.36756914597936e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,9.86448721960187e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,7.285887113539502e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,9.86450322670862e-05,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,0.0004679287958424,289.3095092773437,294.1499938964844,252.0500030517578,251.4981384277344,252.9957427978516,252.05001831054688,287.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.066381454467773,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,9.366239100927488e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,9.86308659776114e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,7.284852472366765e-05,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,9.863103332463652e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7380065917969,0.0,0.0,0.0004678623517975,289.3019104003906,294.1499938964844,252.0500030517578,251.4981384277344,252.98741149902344,252.05001831054688,287.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05703353881836,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,9.363580466015264e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,0.0004677295801229,289.2867431640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9709625244141,252.05001831054688,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.0383415222168,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,9.363580466015264e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482482910156,0.0,0.0,9.860287536866964e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380310058594,0.0,0.0,7.282784645212814e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,9.860303543973714e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,0.0004677295801229,289.2867431640625,294.1499938964844,252.0500030517578,251.4981384277344,252.9709625244141,252.05001831054688,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.0383415222168,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,9.360929107060656e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,7.280721911229193e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.85751103144139e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,0.0004675971285905,289.27154541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.95480346679688,252.05001831054688,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01966667175293,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,9.360929107060656e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343322753906,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,7.280721911229193e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.85751103144139e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,0.0004675971285905,289.27154541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.95480346679688,252.05001831054688,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01966667175293,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,9.358298120787369e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203857421875,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,9.85474034678191e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,0.000467465724796,289.2563171386719,294.1499938964844,252.0500030517578,251.4981384277344,252.93893432617188,252.0500030517578,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.001039505004883,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,9.358298120787369e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203857421875,0.0,0.0,9.85472506727092e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60797119140625,0.0,0.0,7.278675911948085e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,9.85474034678191e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,0.000467465724796,289.2563171386719,294.1499938964844,252.0500030517578,251.4981384277344,252.93893432617188,252.0500030517578,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.001039505004883,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.355697693536058e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,9.851987124420702e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,7.276653923327103e-05,290.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,9.852002403931692e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0004673358344007,289.2410888671875,294.1499938964844,252.0500030517578,251.4981384277344,252.92333984375,252.0500030517578,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.98248863220215,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.355697693536058e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,9.851987124420702e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,7.276653923327103e-05,290.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477905273437,0.0,0.0,9.852002403931692e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737670898437,0.0,0.0,0.0004673358344007,289.2410888671875,294.1499938964844,252.0500030517578,251.4981384277344,252.92333984375,252.0500030517578,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.98248863220215,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,9.354414214612916e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994201660156,0.0,0.0,9.850635251495989e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,7.275655661942437e-05,290.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54052734375,0.0,0.0,9.850651258602738e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.000467271747766,289.23345947265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9156646728516,252.0500030517578,287.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478925313440186e-09,0.0009967007208615,-0.0134063018485903,0.0,0.0,0.0,-0.0075289541855454,60.0,-23.973255157470703,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,9.849296475294976e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57781982421875,0.0,0.0,7.274666131706908e-05,290.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,9.849311754805969e-05,291.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576843261719,0.0,0.0,0.0004672082141041,289.225830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.9080505371093,252.0500030517578,287.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.96405029296875,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.350637265015392e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,7.27271763025783e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187072753906,0.0,0.0,9.846673492575064e-05,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.0004670830676332,289.2105407714844,294.1499938964844,252.0500030517578,251.4981384277344,252.8929901123047,252.0500030517578,287.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.945735931396484,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.350637265015392e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,7.27271763025783e-05,290.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187072753906,0.0,0.0,9.846673492575064e-05,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.0004670830676332,289.2105407714844,294.1499938964844,252.0500030517578,251.4981384277344,252.8929901123047,252.0500030517578,287.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.945735931396484,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,9.348202729597688e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,7.27082442608662e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,9.844110172707587e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255187988281,0.0,0.0,0.0004669614718295,289.1952209472656,294.1499938964844,252.0500030517578,251.4981384277344,252.8782196044922,252.0500030517578,287.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92759895324707,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,9.348202729597688e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5476379394531,0.0,0.0,7.27082442608662e-05,290.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.504150390625,0.0,0.0,9.844110172707587e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255187988281,0.0,0.0,0.0004669614718295,289.1952209472656,294.1499938964844,252.0500030517578,251.4981384277344,252.8782196044922,252.0500030517578,287.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92759895324707,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,9.345843136543408e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325012207031,0.0,0.0,7.268989429576322e-05,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,0.00046684363042,289.1799011230469,294.1499938964844,252.0500030517578,251.4981384277344,252.8636932373047,252.0500030517578,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.909648895263672,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,9.345843136543408e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325012207031,0.0,0.0,7.268989429576322e-05,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,9.841625433182344e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,0.00046684363042,289.1799011230469,294.1499938964844,252.0500030517578,251.4981384277344,252.8636932373047,252.0500030517578,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264990195631,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.909648895263672,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,9.343577403342353e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,0.0004667304456233,289.1645202636719,294.1499938964844,252.0500030517578,251.4981384277344,252.8494415283203,252.0500030517578,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525175482034,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.891929626464844,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
