time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152587890625,0.0,0.0,9.343577403342353e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.839224367169665e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173645019531,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,9.839238919084892e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933532714844,0.0,0.0,0.0004667304456233,289.1645202636719,294.1499938964844,252.0500030517578,251.4981384277344,252.8494415283203,252.0500030517578,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525175482034,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.891929626464844,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076904296875,0.0,0.0,9.342480916529894e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,9.838069672696292e-05,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,7.266373722814023e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,9.83808422461152e-05,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,0.0004666756722144,289.1568603515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8424072265625,252.0500030517578,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220709254263e-09,0.0009954291163012,-0.0130167268216609,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.88317108154297,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,9.341405529994518e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,9.836937533691524e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,7.265537715284154e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603271484375,0.0,0.0,9.836952085606754e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.0004666219465434,289.149169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.83541870117188,252.0500030517578,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316819429168618e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.874454498291016,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,9.339358075521886e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,9.83479549176991e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,0.0004665196756832,289.1337585449219,294.1499938964844,252.0500030517578,251.4981384277344,252.8216094970703,252.0500030517578,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.857261657714844,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,9.339358075521886e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,9.834781667450444e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,9.83479549176991e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,0.0004665196756832,289.1337585449219,294.1499938964844,252.0500030517578,251.4981384277344,252.8216094970703,252.0500030517578,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.857261657714844,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,9.337422670796514e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,9.83274367172271e-05,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,7.262440340127796e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,9.832758223637938e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.0004664230509661,289.11834716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.80807495117188,252.0500030517578,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.84039306640625,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,9.337422670796514e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,9.83274367172271e-05,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,7.262440340127796e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,9.832758223637938e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.0004664230509661,289.11834716796875,294.1499938964844,252.0500030517578,251.4981384277344,252.80807495117188,252.0500030517578,287.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.84039306640625,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.335632785223424e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,7.261047721840441e-05,290.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,9.830873023020104e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,0.0004663336439989,289.1029052734375,294.1499938964844,252.0500030517578,251.4981384277344,252.79478454589844,252.0500030517578,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886303046313e-09,0.0009946993086487,-0.0127931656315922,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.82388496398925,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,9.335632785223424e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792724609375,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,7.261047721840441e-05,290.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,9.830873023020104e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,0.0004663336439989,289.1029052734375,294.1499938964844,252.0500030517578,251.4981384277344,252.79478454589844,252.0500030517578,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886303046313e-09,0.0009946993086487,-0.0127931656315922,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.82388496398925,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,9.333979687653482e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,0.0004662510764319,289.0874328613281,294.1499938964844,252.0500030517578,251.4981384277344,252.78170776367188,252.0500030517578,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392029389739,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.80771446228028,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,9.333979687653482e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,9.829118789639324e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,7.259762060130015e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,0.0004662510764319,289.0874328613281,294.1499938964844,252.0500030517578,251.4981384277344,252.78170776367188,252.0500030517578,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392029389739,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.80771446228028,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,9.333212801720948e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578491210937,0.0,0.0,9.82831115834415e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,7.259165431605652e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.828324255067856e-05,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047607421875,0.0,0.0,0.0004662127466872,289.0797119140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7752685546875,252.0500030517578,287.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214726428448557e-09,0.0009944414487108,-0.0127141522243618,0.0,0.0,0.0,-0.0073979790322482,60.0,-23.799787521362305,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,9.332487388746812e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507080078125,0.0,0.0,9.8275464551989e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261474609375,0.0,0.0,7.258600817294791e-05,290.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,9.827560279518366e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,0.0004661765124183,289.07196044921875,294.1499938964844,252.0500030517578,251.4981384277344,252.7688903808593,252.0500030517578,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056829957791714e-09,0.0009943641489371,-0.0126904593780636,0.0,0.0,0.0,-0.007393495645374,60.0,-23.79195976257324,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,9.331171168014409e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,7.257577817654237e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,9.826174937188624e-05,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,0.0004661107959691,289.05645751953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7562866210937,252.0500030517578,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189285445794667e-09,0.0009942238684743,-0.0126475002616643,0.0,0.0,0.0,-0.0073853665962815,60.0,-23.77664375305176,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,9.331171168014409e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363647460937,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,7.257577817654237e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,9.826174937188624e-05,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,0.0004661107959691,289.05645751953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7562866210937,252.0500030517578,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189285445794667e-09,0.0009942238684743,-0.0126475002616643,0.0,0.0,0.0,-0.0073853665962815,60.0,-23.77664375305176,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,9.330015018349512e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322021484375,0.0,0.0,9.824943845160306e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,7.256678509293124e-05,290.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0004660530539695,289.0409240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.743896484375,252.0500030517578,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748774154702915e-09,0.0009941007010638,-0.0126097537577152,0.0,0.0,0.0,-0.0073782238177955,60.0,-23.76173591613769,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,9.330015018349512e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.322021484375,0.0,0.0,9.824943845160306e-05,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,7.256678509293124e-05,290.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0004660530539695,289.0409240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.743896484375,252.0500030517578,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748774154702915e-09,0.0009941007010638,-0.0126097537577152,0.0,0.0,0.0,-0.0073782238177955,60.0,-23.76173591613769,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.329066233476624e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076171875,0.0,0.0,9.823944856179878e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0004660056729335,289.025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.73175048828125,252.0500030517578,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163052652079614e-09,0.0009939995361492,-0.0125787742435932,0.0,0.0,0.0,-0.0073723616078495,60.0,-23.74734306335449,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.329066233476624e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076171875,0.0,0.0,9.823944856179878e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0004660056729335,289.025390625,294.1499938964844,252.0500030517578,251.4981384277344,252.73175048828125,252.0500030517578,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163052652079614e-09,0.0009939995361492,-0.0125787742435932,0.0,0.0,0.0,-0.0073723616078495,60.0,-23.74734306335449,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,9.32829498196952e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.293212890625,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,7.255340460687876e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.82314595603384e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,0.000465967139462,289.00982666015625,294.1499938964844,252.0500030517578,251.4981384277344,252.71978759765625,252.0500030517578,286.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153440341132409e-09,0.0009939173469319,-0.0125535922124981,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.733407974243164,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631286621094,0.0,0.0,9.32829498196952e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.293212890625,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,7.255340460687876e-05,290.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.82314595603384e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,0.000465967139462,289.00982666015625,294.1499938964844,252.0500030517578,251.4981384277344,252.71978759765625,252.0500030517578,286.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153440341132409e-09,0.0009939173469319,-0.0125535922124981,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.733407974243164,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35546875,0.0,0.0,9.327987936558202e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859802246094,0.0,0.0,9.822809079196304e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,7.25510180927813e-05,290.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,9.82282217592001e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,0.0004659517726395,289.00201416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.71389770507807,252.0500030517578,286.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496065189837745e-09,0.0009938845178112,-0.0125435478985309,0.0,0.0,0.0,-0.007365696132183,60.0,-23.726640701293945,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.327738371212035e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,9.822547144722192e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,7.254907541209832e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,9.822559513850138e-05,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,0.0004659393162,288.9942321777344,294.1499938964844,252.0500030517578,251.4981384277344,252.7080535888672,252.0500030517578,286.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.1464965622471945e-09,0.0009938579751178,-0.0125354006886482,0.0,0.0,0.0,-0.0073641543276607,60.0,-23.72001838684082,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.327400039182976e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,7.254644151544198e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,9.822202991927044e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,0.0004659224359784,288.9786071777344,294.1499938964844,252.0500030517578,251.4981384277344,252.696517944336,252.0500030517578,286.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142273717950729e-09,0.000993821886368,-0.0125243375077843,0.0,0.0,0.0,-0.007362060714513,60.0,-23.7071475982666,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,9.327400039182976e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642822265625,0.0,0.0,9.822190622799098e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,7.254644151544198e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977905273437,0.0,0.0,9.822202991927044e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,0.0004659224359784,288.9786071777344,294.1499938964844,252.0500030517578,251.4981384277344,252.696517944336,252.0500030517578,286.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142273717950729e-09,0.000993821886368,-0.0125243375077843,0.0,0.0,0.0,-0.007362060714513,60.0,-23.7071475982666,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,9.822065476328136e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,7.254551746882498e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,9.82207784545608e-05,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.000465916498797,288.9629821777344,294.1499938964844,252.0500030517578,251.4981384277344,252.68516540527344,252.0500030517578,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786907276151e-09,0.0009938090806826,-0.0125204417854547,0.0,0.0,0.0,-0.0073613235726952,60.0,-23.69484519958496,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,9.327280713478105e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,9.822065476328136e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,7.254551746882498e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,9.82207784545608e-05,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.000465916498797,288.9629821777344,294.1499938964844,252.0500030517578,251.4981384277344,252.68516540527344,252.0500030517578,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786907276151e-09,0.0009938090806826,-0.0125204417854547,0.0,0.0,0.0,-0.0073613235726952,60.0,-23.69484519958496,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,9.327373845735563e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,7.254623778862879e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679138183594,0.0,0.0,9.822175343288107e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,0.000465921126306,288.94732666015625,294.1499938964844,252.0500030517578,251.4979705810547,252.6740264892578,252.0500030517578,286.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419384305972934e-09,0.000993818975985,-0.0125234592705965,0.0,0.0,0.0,-0.0073618944734334,60.0,-23.6831283569336,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,9.327373845735563e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,7.254623778862879e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679138183594,0.0,0.0,9.822175343288107e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,0.000465921126306,288.94732666015625,294.1499938964844,252.0500030517578,251.4979705810547,252.6740264892578,252.0500030517578,286.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.1419384305972934e-09,0.000993818975985,-0.0125234592705965,0.0,0.0,0.0,-0.0073618944734334,60.0,-23.6831283569336,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,9.327625593869016e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,7.2548195021227e-05,290.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,9.822440915741026e-05,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0004659337282646,288.931640625,294.1499938964844,252.0500030517578,251.4974670410156,252.6630706787109,252.0500030517578,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073256329624e-09,0.000993845751509,-0.0125316716730594,0.0,0.0,0.0,-0.0073634483851492,60.0,-23.67184829711914,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,9.327625593869016e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,9.822428546613082e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881774902344,0.0,0.0,7.2548195021227e-05,290.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,9.822440915741026e-05,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35125732421875,0.0,0.0,0.0004659337282646,288.931640625,294.1499938964844,252.0500030517578,251.4974670410156,252.6630706787109,252.0500030517578,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145073256329624e-09,0.000993845751509,-0.0125316716730594,0.0,0.0,0.0,-0.0073634483851492,60.0,-23.67184829711914,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787170410156,0.0,0.0,9.327824955107644e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.21337890625,0.0,0.0,9.822638094192372e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28045654296875,0.0,0.0,7.254974480019882e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454528808594,0.0,0.0,9.822650463320316e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,0.0004659436817746,288.9237976074219,294.1499938964844,252.0500030517578,251.49708557128903,252.6576690673828,252.0500030517578,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552162299007e-09,0.0009938669390976,-0.0125381657853722,0.0,0.0,0.0,-0.0073646772652864,60.0,-23.666404724121094,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,9.328054875368252e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060852050781,0.0,0.0,9.822881111176684e-05,290.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,7.255154196172953e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,9.822893480304629e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350524902344,0.0,0.0,0.0004659551777876,288.9159545898437,294.1499938964844,252.0500030517578,251.49664306640625,252.65231323242188,252.0500030517578,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456852838397,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.66105079650879,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19732666015625,0.0,0.0,9.823241998674348e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,7.255420496221632e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,9.823253640206532e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253173828125,0.0,0.0,0.0004659722908399,288.9065246582031,294.1499938964844,252.0500030517578,251.4960174560547,252.6459503173828,252.0500030517578,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684235009199e-09,0.0009939279407262,-0.0125568509101867,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.654783248901367,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555847167969,0.0,0.0,9.328658052254468e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19146728515625,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,7.255622767843306e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,9.823527943808584e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,0.000465985329356,288.9002380371094,294.1499938964844,252.0500030517578,251.4955444335937,252.64175415039065,252.0500030517578,286.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931415311623e-09,0.0009939557639881,-0.0125653585419058,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.65069007873535,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,9.32941329665482e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,9.824311564443632e-05,290.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,7.25620993762277e-05,290.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079162597656,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,0.0004660230479203,288.8844909667969,294.1499938964844,252.0500030517578,251.4941864013672,252.63134765625,252.0500030517578,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64069366455078,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401428222656,0.0,0.0,9.32941329665482e-05,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,9.824311564443632e-05,290.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,7.25620993762277e-05,290.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079162597656,0.0,0.0,9.824323205975816e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,0.0004660230479203,288.8844909667969,294.1499938964844,252.0500030517578,251.4941864013672,252.63134765625,252.0500030517578,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.64069366455078,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,9.330322791356592e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,9.82526980806142e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,7.256917888298631e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,9.825280721997842e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0004660684789996,288.8687438964844,294.1499938964844,252.0500030517578,251.4925994873047,252.6211395263672,252.0500030517578,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.631149291992188,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247009277344,0.0,0.0,9.330322791356592e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,9.82526980806142e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,7.256917888298631e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,9.825280721997842e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0004660684789996,288.8687438964844,294.1499938964844,252.0500030517578,251.4925994873047,252.6211395263672,252.0500030517578,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.631149291992188,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
