time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.862548828125,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126281738281,0.0,0.0,7.291334623005241e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,9.87187886494212e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95947265625,0.0,0.0,0.0004682789731305,288.54901123046875,294.1499938964844,252.0500030517578,251.4519195556641,252.4507598876953,252.0500030517578,286.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.50755500793457,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,9.37757795327343e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,9.875033720163628e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,7.293671660590917e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,9.875042451312764e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429931640625,0.0,0.0,0.000468429090688,288.5328063964844,294.1499938964844,252.0500030517578,251.451416015625,252.44371032714844,252.0500030517578,286.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.503475189208984,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,9.37757795327343e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,9.875033720163628e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,7.293671660590917e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,9.875042451312764e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9429931640625,0.0,0.0,0.000468429090688,288.5328063964844,294.1499938964844,252.0500030517578,251.451416015625,252.44371032714844,252.0500030517578,286.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.503475189208984,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,9.379087714478374e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.0,9.876623516902328e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887939453125,0.0,0.0,7.294846000149846e-05,290.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,9.876632248051465e-05,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93475341796875,0.0,0.0,0.0004685044987127,288.5246887207031,294.1499938964844,252.0500030517578,251.45127868652344,252.4402313232422,252.0500030517578,286.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.50145721435547,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,9.380600386066362e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319702148437,0.0,0.0,9.878216224024072e-05,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8808288574219,0.0,0.0,7.29602252249606e-05,290.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.878224955173208e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,0.0004685800522565,288.5165710449219,294.1499938964844,252.0500030517578,251.45123291015625,252.4367828369141,252.0500030517578,286.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.49944877624512,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636474609375,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.816650390625,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648986816406,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397216796875,0.0,0.0,9.881414007395506e-05,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,0.0004687313339672,288.5003356933594,294.1499938964844,252.0500030517578,251.451416015625,252.42996215820312,252.0500030517578,286.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49544906616211,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636474609375,0.0,0.0,9.383628639625384e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.816650390625,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648986816406,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397216796875,0.0,0.0,9.881414007395506e-05,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100341796875,0.0,0.0,0.0004687313339672,288.5003356933594,294.1499938964844,252.0500030517578,251.451416015625,252.42996215820312,252.0500030517578,286.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49544906616211,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,9.386694728164002e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489685058594,0.0,0.0,7.3007628088817e-05,290.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,9.88464307738468e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0004688845074269,288.48406982421875,294.1499938964844,252.0500030517578,251.4519958496093,252.4232635498047,252.0499267578125,286.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.49168586730957,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,9.386694728164002e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489685058594,0.0,0.0,7.3007628088817e-05,290.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240966796875,0.0,0.0,9.88464307738468e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0004688845074269,288.48406982421875,294.1499938964844,252.0500030517578,251.4519958496093,252.4232635498047,252.0499267578125,286.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809033198770075e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.49168586730957,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,9.887985652312636e-05,290.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,7.303238089662045e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,0.0004690434725489,288.4678039550781,294.1499938964844,252.0480499267578,251.4509429931641,252.4166717529297,252.0496368408203,286.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.92055116044321e-09,0.0010004768846556,-0.0145632326602935,0.0,0.0,0.0,-0.007747886236757,60.0,-23.488555908203125,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,9.887985652312636e-05,290.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,7.303238089662045e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,9.887994383461772e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,0.0004690434725489,288.4678039550781,294.1499938964844,252.0480499267578,251.4509429931641,252.4166717529297,252.0496368408203,286.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.92055116044321e-09,0.0010004768846556,-0.0145632326602935,0.0,0.0,0.0,-0.007747886236757,60.0,-23.488555908203125,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157958984375,0.0,0.0,9.393438085680827e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,9.891735680866988e-05,290.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,7.306007319130003e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7927551269531,0.0,0.0,9.891743684420362e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,0.0004692213551606,288.4515075683594,294.1499938964844,252.0423583984375,251.4464111328125,252.4100799560547,252.04837036132807,286.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649098993475044e-09,0.0010008561657741,-0.0146794375032186,0.0,0.0,0.0,-0.0077698766253888,60.0,-23.488176345825195,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157958984375,0.0,0.0,9.393438085680827e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705383300781,0.0,0.0,9.891735680866988e-05,290.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170166015625,0.0,0.0,7.306007319130003e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7927551269531,0.0,0.0,9.891743684420362e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604736328125,0.0,0.0,0.0004692213551606,288.4515075683594,294.1499938964844,252.0423583984375,251.4464111328125,252.4100799560547,252.04837036132807,286.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649098993475044e-09,0.0010008561657741,-0.0146794375032186,0.0,0.0,0.0,-0.0077698766253888,60.0,-23.488176345825195,-0.0,-6.829802146057773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80780029296875,0.0,0.0,9.395313827553764e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628173828125,0.0,0.0,9.893711103359236e-05,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090209960937,0.0,0.0,7.307466148631647e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.784912109375,0.0,0.0,9.893719106912612e-05,291.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0004693150403909,288.443359375,294.1499938964844,252.03819274902344,251.4429168701172,252.4067840576172,252.0471954345703,286.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988279649926653e-09,0.0010010560508817,-0.0147406570613384,0.0,0.0,0.0,-0.007781462278217,60.0,-23.48910522460937,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,9.397247049491853e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550964355469,0.0,0.0,9.895746188703924e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.801025390625,0.0,0.0,7.308970089070499e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770690917969,0.0,0.0,9.89575491985306e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84393310546875,0.0,0.0,0.0004694116069003,288.4351806640625,294.1499938964844,252.033203125,251.4386444091797,252.40347290039065,252.04559326171875,286.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012360831419983e-09,0.0010012618731707,-0.01480374019593,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.490753173828125,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838134765625,0.0,0.0,9.401240822626278e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,9.899952419800684e-05,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850036621094,0.0,0.0,7.312076195375994e-05,290.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,9.89996042335406e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273620605469,0.0,0.0,0.0004696111136581,288.4188537597656,294.1499938964844,252.0208435058593,251.4279022216797,252.3967742919922,252.04112243652344,286.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.495967864990234,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7838134765625,0.0,0.0,9.401240822626278e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,9.899952419800684e-05,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850036621094,0.0,0.0,7.312076195375994e-05,290.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,9.89996042335406e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273620605469,0.0,0.0,0.0004696111136581,288.4188537597656,294.1499938964844,252.0208435058593,251.4279022216797,252.3967742919922,252.04112243652344,286.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.495967864990234,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689514160156,0.0,0.0,7.315257971640676e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455749511719,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,0.0004698154807556,288.4024963378906,294.1499938964844,252.00555419921875,251.41444396972656,252.38992309570312,252.03439331054688,286.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50379180908203,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689514160156,0.0,0.0,7.315257971640676e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455749511719,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,0.0004698154807556,288.4024963378906,294.1499938964844,252.00555419921875,251.41444396972656,252.38992309570312,252.03439331054688,286.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.50379180908203,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,9.409650374436752e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.70867919921875,0.0,0.0,9.908807987812908e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528991699219,0.0,0.0,7.318616553675383e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,9.908815991366282e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942199707031,0.0,0.0,0.0004700311692431,288.3861083984375,294.1499938964844,251.9875946044922,251.39849853515625,252.3828887939453,252.0253143310547,286.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668798956304735e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.513992309570312,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,9.409650374436752e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.70867919921875,0.0,0.0,9.908807987812908e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528991699219,0.0,0.0,7.318616553675383e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,9.908815991366282e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942199707031,0.0,0.0,0.0004700311692431,288.3861083984375,294.1499938964844,251.9875946044922,251.39849853515625,252.3828887939453,252.0253143310547,286.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.1668798956304735e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.513992309570312,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73565673828125,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6931457519531,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,7.322648161789402e-05,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,9.914274414768444e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,0.0004702901060227,288.3697204589844,294.1499938964844,251.9672393798828,251.3803100585937,252.3756103515625,252.01388549804688,286.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.527250289916992,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73565673828125,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6931457519531,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73681640625,0.0,0.0,7.322648161789402e-05,290.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,9.914274414768444e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,0.0004702901060227,288.3697204589844,294.1499938964844,251.9672393798828,251.3803100585937,252.3756103515625,252.01388549804688,286.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.527250289916992,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276306152344,0.0,0.0,9.417875844519584e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,9.917470015352592e-05,290.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.728759765625,0.0,0.0,7.325014303205535e-05,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70611572265625,0.0,0.0,9.917478018905967e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693176269531,0.0,0.0,0.0004704420862253,288.36151123046875,294.1499938964844,251.9562530517578,251.37046813964844,252.37188720703125,252.0073089599609,286.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.535415649414062,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7195739746094,0.0,0.0,9.420888090971856e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,9.920642332872376e-05,290.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,7.327357161557302e-05,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982116699219,0.0,0.0,9.920650336425751e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7610168457031,0.0,0.0,0.0004705925530288,288.3533020019531,294.1499938964844,251.9447631835937,251.3601531982422,252.3681030273437,252.00010681152344,286.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306889677176741e-09,0.0010037804022431,-0.015575279481709,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.54429244995117,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,9.425538883078843e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619873046875,0.0,0.0,9.925539779942484e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,7.330974767683074e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6823425292969,0.0,0.0,9.925547055900096e-05,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.744384765625,0.0,0.0,0.0004708248598035,288.3368835449219,294.1499938964844,251.9203948974609,251.33827209472656,252.3602905273437,251.9840240478516,286.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.36482599958299e-09,0.0010042758658528,-0.0157270450145006,0.0,0.0,0.0,-0.0079681323841214,60.0,-23.561731338500977,-0.0,-6.87655870024173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7034606933594,0.0,0.0,9.425538883078843e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619873046875,0.0,0.0,9.925539779942484e-05,290.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70458984375,0.0,0.0,7.330974767683074e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6823425292969,0.0,0.0,9.925547055900096e-05,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.744384765625,0.0,0.0,0.0004708248598035,288.3368835449219,294.1499938964844,251.9203948974609,251.33827209472656,252.3602905273437,251.9840240478516,286.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.36482599958299e-09,0.0010042758658528,-0.0157270450145006,0.0,0.0,0.0,-0.0079681323841214,60.0,-23.561731338500977,-0.0,-6.87655870024173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,9.427549230167642e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,7.3325376433786e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66650390625,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,0.0004709252680186,288.3204040527344,294.1499938964844,251.8944396972656,251.3148956298828,252.3521423339844,251.96563720703125,286.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898673019480165e-09,0.0010044900700449,-0.0157926399260759,0.0,0.0,0.0,-0.007980546914041,60.0,-23.57542610168457,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,9.427549230167642e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884460449219,0.0,0.0,7.3325376433786e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66650390625,0.0,0.0,9.927664359565824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7277526855469,0.0,0.0,0.0004709252680186,288.3204040527344,294.1499938964844,251.8944396972656,251.3148956298828,252.3521423339844,251.96563720703125,286.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898673019480165e-09,0.0010044900700449,-0.0157926399260759,0.0,0.0,0.0,-0.007980546914041,60.0,-23.57542610168457,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307373046875,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,7.332006498472765e-05,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6506042480469,0.0,0.0,9.926944767357782e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71112060546875,0.0,0.0,0.0004708911583293,288.303955078125,294.1499938964844,251.86715698242188,251.2902984619141,252.3436584472656,251.94537353515625,286.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58382606506348,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,9.42686601774767e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307373046875,0.0,0.0,9.926937491400167e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,7.332006498472765e-05,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6506042480469,0.0,0.0,9.926944767357782e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71112060546875,0.0,0.0,0.0004708911583293,288.303955078125,294.1499938964844,251.86715698242188,251.2902984619141,252.3436584472656,251.94537353515625,286.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.58382606506348,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,9.42308543017134e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151123046875,0.0,0.0,9.922956814989448e-05,290.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561279296875,0.0,0.0,7.329066284000874e-05,289.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347351074219,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,0.0004707023326773,288.2874755859375,294.1499938964844,251.8388061523437,251.26470947265625,252.3348388671875,251.9235076904297,286.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58590507507324,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,9.42308543017134e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151123046875,0.0,0.0,9.922956814989448e-05,290.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561279296875,0.0,0.0,7.329066284000874e-05,289.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347351074219,0.0,0.0,9.922964090947062e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,0.0004707023326773,288.2874755859375,294.1499938964844,251.8388061523437,251.26470947265625,252.3348388671875,251.9235076904297,286.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.58590507507324,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,9.420132118975744e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072692871094,0.0,0.0,9.919846343109384e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480407714844,0.0,0.0,7.326769264182076e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62677001953125,0.0,0.0,9.919853619066998e-05,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861572265625,0.0,0.0,0.0004705548053607,288.2792358398437,294.1499938964844,251.8243103027344,251.2516326904297,252.33029174804688,251.9120941162109,286.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.2974554460026866e-09,0.001003700075671,-0.0155505668371915,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.584529876708984,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.638916015625,0.0,0.0,9.416771354153752e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994567871094,0.0,0.0,9.916307317325844e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63995361328125,0.0,0.0,7.324155740207061e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61883544921875,0.0,0.0,9.91631459328346e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,0.0004703869344666,288.2710266113281,294.1499938964844,251.8096466064453,251.2384033203125,252.32568359375,251.90040588378903,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.58187294006348,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227722167969,0.0,0.0,9.410348866367713e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58380126953125,0.0,0.0,9.909544314723462e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238098144531,0.0,0.0,7.319160067709163e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029357910156,0.0,0.0,9.909551590681076e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,0.0004700661229435,288.2545471191406,294.1499938964844,251.7799530029297,251.21160888671875,252.316162109375,251.87619018554688,286.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556539239672e-09,0.0010026578092947,-0.0152312694117426,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.575178146362305,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227722167969,0.0,0.0,9.410348866367713e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58380126953125,0.0,0.0,9.909544314723462e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238098144531,0.0,0.0,7.319160067709163e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029357910156,0.0,0.0,9.909551590681076e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,0.0004700661229435,288.2545471191406,294.1499938964844,251.7799530029297,251.21160888671875,252.316162109375,251.87619018554688,286.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556539239672e-09,0.0010026578092947,-0.0152312694117426,0.0,0.0,0.0,-0.0078743090853095,60.0,-23.575178146362305,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,9.405046876054256e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5681457519531,0.0,0.0,9.9039614724461e-05,290.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,9.903968748403712e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,0.0004698012780863,288.2380676269531,294.1499938964844,251.75,251.18458557128903,252.3062896728516,251.85104370117188,286.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56965065002441,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,9.405046876054256e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5681457519531,0.0,0.0,9.9039614724461e-05,290.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5870361328125,0.0,0.0,9.903968748403712e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,0.0004698012780863,288.2380676269531,294.1499938964844,251.75,251.18458557128903,252.3062896728516,251.85104370117188,286.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.56965065002441,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
