time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,9.399644477525726e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59149169921875,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279602050781,0.0,0.0,0.0004695314273703,288.2216186523437,294.1499938964844,251.7200469970703,251.1575927734375,252.29608154296875,251.82516479492188,286.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56493759155273,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904541015625,0.0,0.0,9.399644477525726e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,9.898272401187568e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59149169921875,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,9.898279677145184e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6279602050781,0.0,0.0,0.0004695314273703,288.2216186523437,294.1499938964844,251.7200469970703,251.1575927734375,252.29608154296875,251.82516479492188,286.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56493759155273,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743103027344,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367736816406,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552062988281,0.0,0.0,9.892293746815994e-05,291.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,0.0004692474904004,288.20513916015625,294.1499938964844,251.6903533935547,251.130859375,252.28553771972656,251.7987518310547,286.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.559799194335938,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5743103027344,0.0,0.0,9.393960499437526e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5367736816406,0.0,0.0,9.892287198454142e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5552062988281,0.0,0.0,9.892293746815994e-05,291.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,0.0004692474904004,288.20513916015625,294.1499938964844,251.6903533935547,251.130859375,252.28553771972656,251.7987518310547,286.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374505975291e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.559799194335938,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662536621094,0.0,0.0,9.391030471306294e-05,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289306640625,0.0,0.0,9.889201464829966e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672302246094,0.0,0.0,7.304134487640113e-05,289.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472717285156,0.0,0.0,9.88920801319182e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.60302734375,0.0,0.0,0.000469101127237,288.1968994140625,294.1499938964844,251.6756896972656,251.11769104003903,252.28013610839844,251.78543090820312,286.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.55692481994629,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,9.388045145897196e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.0,9.886057523544878e-05,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55914306640625,0.0,0.0,7.301812729565427e-05,289.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,9.886064799502492e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947265625,0.0,0.0,0.0004689520283136,288.18865966796875,294.1499938964844,251.66119384765625,251.1046600341797,252.274658203125,251.7720489501953,286.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.55381965637207,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,7.297078991541639e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.578125,0.0,0.0,0.0004686479805968,288.1722106933594,294.1499938964844,251.63284301757807,251.0792388916016,252.2634735107422,251.7453155517578,286.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5468692779541,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5420227050781,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,7.297078991541639e-05,289.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5233764648437,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.578125,0.0,0.0,0.0004686479805968,288.1722106933594,294.1499938964844,251.63284301757807,251.0792388916016,252.2634735107422,251.7453155517578,286.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.5468692779541,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,9.375782974530011e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897155761719,0.0,0.0,9.873145609162748e-05,290.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268249511719,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,9.8731521575246e-05,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615234375,0.0,0.0,0.0004683395090978,288.1557312011719,294.1499938964844,251.6055603027344,251.0548553466797,252.25198364257807,251.71876525878903,286.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.538969039916992,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,9.375782974530011e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897155761719,0.0,0.0,9.873145609162748e-05,290.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268249511719,0.0,0.0,7.292275404324755e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,9.8731521575246e-05,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615234375,0.0,0.0,0.0004683395090978,288.1557312011719,294.1499938964844,251.6055603027344,251.0548553466797,252.25198364257807,251.71876525878903,286.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.538969039916992,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097045898437,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739990234375,0.0,0.0,9.866625623544678e-05,290.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106506347656,0.0,0.0,7.287460175575688e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.544921875,0.0,0.0,0.0004680302517954,288.1392822265625,294.1499938964844,251.57960510253903,251.03173828125,252.2402801513672,251.69256591796875,286.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.530162811279297,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097045898437,0.0,0.0,9.369591862196104e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739990234375,0.0,0.0,9.866625623544678e-05,290.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106506347656,0.0,0.0,7.287460175575688e-05,289.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,9.866632171906532e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.544921875,0.0,0.0,0.0004680302517954,288.1392822265625,294.1499938964844,251.57960510253903,251.03173828125,252.2402801513672,251.69256591796875,286.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.530162811279297,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,9.363477875012904e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45831298828125,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945068359375,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756164550781,0.0,0.0,9.86019367701374e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,0.0004677248361986,288.122802734375,294.1499938964844,251.55523681640625,251.0101623535156,252.22833251953125,251.66700744628903,286.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.520383834838867,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935607910156,0.0,0.0,9.363477875012904e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45831298828125,0.0,0.0,9.860187128651889e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945068359375,0.0,0.0,7.282704609679058e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756164550781,0.0,0.0,9.86019367701374e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,0.0004677248361986,288.122802734375,294.1499938964844,251.55523681640625,251.0101623535156,252.22833251953125,251.66700744628903,286.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.520383834838867,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4854736328125,0.0,0.0,9.360461990581824e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,9.857011900749058e-05,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864196777344,0.0,0.0,7.280359568540007e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676513671875,0.0,0.0,9.85701844911091e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0004675741947721,288.1145935058594,294.1499938964844,251.5437469482422,251.00003051757807,252.2222900390625,251.654525756836,286.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.515161514282227,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774169921875,0.0,0.0,9.357511589769274e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425964355469,0.0,0.0,9.85390433925204e-05,290.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47833251953125,0.0,0.0,7.278064003912732e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,9.853910887613893e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,0.0004674268129747,288.1063537597656,294.1499938964844,251.5327606201172,250.9903717041016,252.2161865234375,251.64230346679688,286.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.50970268249512,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268798828125,0.0,0.0,9.847908222582193e-05,290.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621887207031,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952087402344,0.0,0.0,0.0004671423521358,288.08990478515625,294.1499938964844,251.5124053955078,250.9726104736328,252.2039031982422,251.61868286132807,286.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208204060792,0.0,0.0,0.0,-0.0075127785094082,60.0,-23.4981632232666,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,9.351816697744653e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268798828125,0.0,0.0,9.847908222582193e-05,290.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4621887207031,0.0,0.0,7.273635128512979e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4952087402344,0.0,0.0,0.0004671423521358,288.08990478515625,294.1499938964844,251.5124053955078,250.9726104736328,252.2039031982422,251.61868286132807,286.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208204060792,0.0,0.0,0.0,-0.0075127785094082,60.0,-23.4981632232666,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,9.842242434388028e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.0004668732872232,288.0734558105469,294.1499938964844,251.49444580078125,250.9571533203125,252.1915283203125,251.5962371826172,286.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.485855102539062,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44512939453125,0.0,0.0,9.346430306322873e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4460144042969,0.0,0.0,7.269445632118732e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,9.842242434388028e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.0004668732872232,288.0734558105469,294.1499938964844,251.49444580078125,250.9571533203125,252.1915283203125,251.5962371826172,286.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-23.485855102539062,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.428955078125,0.0,0.0,9.341481927549466e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,9.837025572778656e-05,290.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42987060546875,0.0,0.0,7.26559737813659e-05,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,0.000466626137495,288.0570068359375,294.1499938964844,251.47915649414065,250.9442443847656,252.1790771484375,251.57530212402344,285.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317535745064106e-09,0.0009953206172212,-0.0129834944382309,0.0,0.0,0.0,-0.0074489461258053,60.0,-23.47274208068848,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.428955078125,0.0,0.0,9.341481927549466e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3954162597656,0.0,0.0,9.837025572778656e-05,290.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42987060546875,0.0,0.0,7.26559737813659e-05,289.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4118957519531,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,0.000466626137495,288.0570068359375,294.1499938964844,251.47915649414065,250.9442443847656,252.1790771484375,251.57530212402344,285.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317535745064106e-09,0.0009953206172212,-0.0129834944382309,0.0,0.0,0.0,-0.0074489461258053,60.0,-23.47274208068848,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128112792969,0.0,0.0,9.337023220723496e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136962890625,0.0,0.0,7.26212965673767e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,9.832336218096316e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44549560546875,0.0,0.0,0.0004664034058805,288.04052734375,294.1499938964844,251.466796875,250.93414306640625,252.1666259765625,251.5557098388672,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261983293536332e-09,0.0009948456427082,-0.0128379575908184,0.0,0.0,0.0,-0.0074214069172739,60.0,-23.458959579467773,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4128112792969,0.0,0.0,9.337023220723496e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,9.832330397330225e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136962890625,0.0,0.0,7.26212965673767e-05,289.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,9.832336218096316e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44549560546875,0.0,0.0,0.0004664034058805,288.04052734375,294.1499938964844,251.466796875,250.93414306640625,252.1666259765625,251.5557098388672,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261983293536332e-09,0.0009948456427082,-0.0128379575908184,0.0,0.0,0.0,-0.0074214069172739,60.0,-23.458959579467773,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,9.334992500953376e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717956542969,0.0,0.0,9.830191265791656e-05,290.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,7.260550046339631e-05,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879699707031,0.0,0.0,9.830197814153507e-05,291.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,0.0004663019499275,288.0323181152344,294.1499938964844,251.46180725097656,250.93020629882807,252.1604156494141,251.5467071533203,285.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236679090359075e-09,0.0009946292266249,-0.0127716641873121,0.0,0.0,0.0,-0.0074088620021939,60.0,-23.45173072814941,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39666748046875,0.0,0.0,9.333126217825338e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639221191406,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,7.25909776519984e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3800048828125,0.0,0.0,9.828231850406156e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.428955078125,0.0,0.0,0.0004662087303586,288.0240783691406,294.1499938964844,251.4576416015625,250.9270782470703,252.1542205810547,251.5382232666016,285.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213423026617647e-09,0.0009944303892552,-0.0127107379958033,0.0,0.0,0.0,-0.0073973331600427,60.0,-23.444316864013672,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,9.329868044005708e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,9.824795415624976e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813781738281,0.0,0.0,7.256564276758581e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,9.824801236391068e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123840332031,0.0,0.0,0.0004660459817387,288.00762939453125,294.1499938964844,251.4519500732422,250.9233245849609,252.1419219970703,251.5227966308593,285.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172831052391302e-09,0.0009940832387655,-0.0126043921336531,0.0,0.0,0.0,-0.0073772096075117,60.0,-23.42896842956543,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,9.329868044005708e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,9.824795415624976e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813781738281,0.0,0.0,7.256564276758581e-05,289.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,9.824801236391068e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123840332031,0.0,0.0,0.0004660459817387,288.00762939453125,294.1499938964844,251.4519500732422,250.9233245849609,252.1419219970703,251.5227966308593,285.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172831052391302e-09,0.0009940832387655,-0.0126043921336531,0.0,0.0,0.0,-0.0073772096075117,60.0,-23.42896842956543,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,9.327333827968688e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324279785156,0.0,0.0,9.822127321967856e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,7.254593219840899e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,9.822133142733946e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,0.00046591940918,287.9911804199219,294.1499938964844,251.4499969482422,250.9231414794922,252.12977600097656,251.50965881347656,285.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141259418195432e-09,0.0009938132716342,-0.0125216795131564,0.0,0.0,0.0,-0.007361558265984,60.0,-23.41285896301269,-0.0,-6.73400606387986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,9.327333827968688e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324279785156,0.0,0.0,9.822127321967856e-05,290.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652038574219,0.0,0.0,7.254593219840899e-05,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,9.822133142733946e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,0.00046591940918,287.9911804199219,294.1499938964844,251.4499969482422,250.9231414794922,252.12977600097656,251.50965881347656,285.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.141259418195432e-09,0.0009938132716342,-0.0125216795131564,0.0,0.0,0.0,-0.007361558265984,60.0,-23.41285896301269,-0.0,-6.73400606387986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,9.325304563390092e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.316650390625,0.0,0.0,9.819989645620808e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,7.253014337038621e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321228027344,0.0,0.0,9.8199954663869e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,0.0004658180114347,287.9747009277344,294.1499938964844,251.4499969482422,250.92486572265625,252.11785888671875,251.4989471435547,285.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115967649516051e-09,0.0009935969719663,-0.0124554187059402,0.0,0.0,0.0,-0.007349019870162,60.0,-23.396373748779297,-0.0,-6.73107507509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,9.325304563390092e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.316650390625,0.0,0.0,9.819989645620808e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,7.253014337038621e-05,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321228027344,0.0,0.0,9.8199954663869e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793029785156,0.0,0.0,0.0004658180114347,287.9747009277344,294.1499938964844,251.4499969482422,250.92486572265625,252.11785888671875,251.4989471435547,285.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115967649516051e-09,0.0009935969719663,-0.0124554187059402,0.0,0.0,0.0,-0.007349019870162,60.0,-23.396373748779297,-0.0,-6.73107507509485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,9.323686390416697e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008728027344,0.0,0.0,9.818286343943328e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,7.251756323967129e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,9.81829216470942e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,0.0004657372192014,287.958251953125,294.1499938964844,251.4499969482422,250.9266662597656,252.1061553955078,251.49029541015625,285.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095812216637796e-09,0.0009934245608747,-0.0124026145786046,0.0,0.0,0.0,-0.0073390277102589,60.0,-23.380489349365234,-0.0,-6.728739521122408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,9.323686390416697e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008728027344,0.0,0.0,9.818286343943328e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,7.251756323967129e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.0,0.0,9.81829216470942e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3627319335937,0.0,0.0,0.0004657372192014,287.958251953125,294.1499938964844,251.4499969482422,250.9266662597656,252.1061553955078,251.49029541015625,285.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.095812216637796e-09,0.0009934245608747,-0.0124026145786046,0.0,0.0,0.0,-0.0073390277102589,60.0,-23.380489349365234,-0.0,-6.728739521122408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32391357421875,0.0,0.0,9.322996629634872e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29296875,0.0,0.0,9.817559475777672e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,7.251220085890964e-05,289.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30816650390625,0.0,0.0,9.817565296543762e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544616699219,0.0,0.0,0.0004657027602661,287.95001220703125,294.1499938964844,251.4499969482422,250.92759704589844,252.1003875732422,251.486572265625,285.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933562250807,5.087216425891938e-09,0.0009933511028066,-0.0123800942674279,0.0,0.0,0.0,-0.0073347664438188,60.0,-23.372827529907227,-0.0,-6.727744050749608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,9.3224058218766e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,9.816937381401658e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.316650390625,0.0,0.0,7.250760245369747e-05,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3001708984375,0.0,0.0,9.81694320216775e-05,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,0.000465673248982,287.9417724609375,294.1499938964844,251.4499969482422,250.9285430908203,252.0946655273437,251.4832458496093,285.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079854759060254e-09,0.0009932881221175,-0.0123608075082302,0.0,0.0,0.0,-0.0073311170563101,60.0,-23.365398406982425,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996520996094,0.0,0.0,9.321462857769802e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2692565917969,0.0,0.0,9.815944940783083e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004455566406,0.0,0.0,7.250026828842238e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,9.815950033953412e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296203613281,0.0,0.0,0.0004656261589843,287.92529296875,294.1499938964844,251.4499969482422,250.9304962158203,252.0833740234375,251.47740173339844,285.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068105046746041e-09,0.0009931876556947,-0.0123300245031714,0.0,0.0,0.0,-0.0073252920992672,60.0,-23.35112571716309,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2996520996094,0.0,0.0,9.321462857769802e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2692565917969,0.0,0.0,9.815944940783083e-05,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004455566406,0.0,0.0,7.250026828842238e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2841796875,0.0,0.0,9.815950033953412e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296203613281,0.0,0.0,0.0004656261589843,287.92529296875,294.1499938964844,251.4499969482422,250.9304962158203,252.0833740234375,251.47740173339844,285.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068105046746041e-09,0.0009931876556947,-0.0123300245031714,0.0,0.0,0.0,-0.0073252920992672,60.0,-23.35112571716309,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842712402344,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681884765625,0.0,0.0,9.815260273171587e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0004655934462789,287.9088134765625,294.1499938964844,251.4499969482422,250.9324951171875,252.07228088378903,251.4725799560547,285.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.3376407623291,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
