time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.283447265625,0.0,0.0,9.320808021584526e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,9.81525518000126e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842712402344,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681884765625,0.0,0.0,9.815260273171587e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0004655934462789,287.9088134765625,294.1499938964844,251.4499969482422,250.9324951171875,252.07228088378903,251.4725799560547,285.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.3376407623291,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,9.32044058572501e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.814868099056184e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,7.249231566675007e-05,289.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521667480469,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965087890625,0.0,0.0,0.0004655751108657,287.892333984375,294.1499938964844,251.4499969482422,250.9345703125,252.0613708496093,251.4686279296875,285.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.32489585876465,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,9.32044058572501e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.814868099056184e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,7.249231566675007e-05,289.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2521667480469,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965087890625,0.0,0.0,0.0004655751108657,287.892333984375,294.1499938964844,251.4499969482422,250.9345703125,252.0613708496093,251.4686279296875,285.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.32489585876465,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,9.814728400669992e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518310546875,0.0,0.0,7.249128248076886e-05,289.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.814733493840322e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,0.0004655684460885,287.8758239746094,294.1499938964844,251.4499969482422,250.93667602539065,252.0506591796875,251.46533203125,285.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31279563903809,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25103759765625,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,9.814728400669992e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518310546875,0.0,0.0,7.249128248076886e-05,289.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.814733493840322e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799377441406,0.0,0.0,0.0004655684460885,287.8758239746094,294.1499938964844,251.4499969482422,250.93667602539065,252.0506591796875,251.46533203125,285.80645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31279563903809,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,9.32033362914808e-05,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,9.814756049308926e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24371337890625,0.0,0.0,7.249148620758206e-05,289.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281494140625,0.0,0.0,9.814761142479256e-05,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2716369628906,0.0,0.0,0.0004655697557609,287.8675842285156,294.1499938964844,251.4499969482422,250.937744140625,252.04537963867188,251.4639434814453,285.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.306997299194336,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348327636719,0.0,0.0,9.320410754298793e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059326171875,0.0,0.0,9.814836812438445e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,7.249208283610642e-05,289.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201232910156,0.0,0.0,9.814842633204536e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,0.0004655736265704,287.8593444824219,294.1499938964844,251.4499969482422,250.93882751464844,252.04014587402344,251.4626617431641,285.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187905363738,60.0,-23.30133438110352,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185974121094,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,7.24944839021191e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,9.815167140914129e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467956542969,0.0,0.0,0.0004655890224967,287.84283447265625,294.1499938964844,251.4499969482422,250.9410095214844,252.02981567382807,251.46046447753903,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834240401211e-09,0.0009931083768606,-0.012305736541748,0.0,0.0,0.0,-0.0073206960223615,60.0,-23.290416717529297,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2185974121094,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900634765625,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,7.24944839021191e-05,289.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,9.815167140914129e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467956542969,0.0,0.0,0.0004655890224967,287.84283447265625,294.1499938964844,251.4499969482422,250.9410095214844,252.02981567382807,251.46046447753903,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834240401211e-09,0.0009931083768606,-0.012305736541748,0.0,0.0,0.0,-0.0073206960223615,60.0,-23.290416717529297,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,9.32118491618894e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,7.249810005305335e-05,289.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,9.815657540457325e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301940917969,0.0,0.0,0.0004656122764572,287.8263244628906,294.1499938964844,251.4499969482422,250.9432067871093,252.0196533203125,251.4586181640625,285.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.0073235677555203,60.0,-23.279916763305664,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,9.32118491618894e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.203125,0.0,0.0,7.249810005305335e-05,289.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1880187988281,0.0,0.0,9.815657540457325e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301940917969,0.0,0.0,0.0004656122764572,287.8263244628906,294.1499938964844,251.4499969482422,250.9432067871093,252.0196533203125,251.4586181640625,285.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.0073235677555203,60.0,-23.279916763305664,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861267089844,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,9.81631310423836e-05,290.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,7.250298949657008e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,9.816318197408692e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,0.0004656436212826,287.8097839355469,294.1499938964844,251.4499969482422,250.9454345703125,252.0096893310547,251.4571228027344,285.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446018772325e-09,0.0009932246757671,-0.0123413978144526,0.0,0.0,0.0,-0.0073274439200758,60.0,-23.269880294799805,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861267089844,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15826416015625,0.0,0.0,9.81631310423836e-05,290.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868896484375,0.0,0.0,7.250298949657008e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719665527344,0.0,0.0,9.816318197408692e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,0.0004656436212826,287.8097839355469,294.1499938964844,251.4499969482422,250.9454345703125,252.0096893310547,251.4571228027344,285.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072446018772325e-09,0.0009932246757671,-0.0123413978144526,0.0,0.0,0.0,-0.0073274439200758,60.0,-23.269880294799805,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,9.817086538532747e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,7.25086938473396e-05,289.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.81709163170308e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,0.0004656803212128,287.79327392578125,294.1499938964844,251.4499969482422,250.9476776123047,251.9998779296875,251.45587158203125,285.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815911478707684e-09,0.0009933029068633,-0.0123653570190072,0.0,0.0,0.0,-0.0073319775983691,60.0,-23.2601375579834,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,9.817086538532747e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,7.25086938473396e-05,289.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.81709163170308e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,0.0004656803212128,287.79327392578125,294.1499938964844,251.4499969482422,250.9476776123047,251.9998779296875,251.45587158203125,285.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815911478707684e-09,0.0009933029068633,-0.0123653570190072,0.0,0.0,0.0,-0.0073319775983691,60.0,-23.2601375579834,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617736816406,0.0,0.0,9.322955156676473e-05,290.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,9.817516547627748e-05,290.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625061035156,0.0,0.0,7.2511873440817e-05,289.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,9.817521640798076e-05,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,0.0004657006938941,287.7850036621094,294.1499938964844,251.4499969482422,250.94879150390625,251.9950408935547,251.455322265625,285.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.255386352539062,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.323383710579948e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12646484375,0.0,0.0,9.817967656999826e-05,290.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,7.25152058294043e-05,289.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,9.817972750170156e-05,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,0.0004657221143133,287.7767333984375,294.1499938964844,251.4499969482422,250.94992065429688,251.99024963378903,251.454833984375,285.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.250696182250977,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,9.324288839707152e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,9.818921535043046e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,7.252224895637482e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.818925900617614e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,0.0004657673416659,287.7601928710937,294.1499938964844,251.4499969482422,250.9521484375,251.9808044433593,251.45399475097656,285.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.241464614868164,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,9.324288839707152e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105041503906,0.0,0.0,9.818921535043046e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,7.252224895637482e-05,289.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.818925900617614e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,0.0004657673416659,287.7601928710937,294.1499938964844,251.4499969482422,250.9521484375,251.9808044433593,251.45399475097656,285.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.241464614868164,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.819922706810758e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,0.0004658146353904,287.7436218261719,294.1499938964844,251.4499969482422,250.9543914794922,251.9715270996093,251.45330810546875,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23237037658692,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,9.325235441792756e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.819922706810758e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1472473144531,0.0,0.0,0.0004658146353904,287.7436218261719,294.1499938964844,251.4499969482422,250.9543914794922,251.9715270996093,251.45330810546875,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23237037658692,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,9.820934064919128e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,7.25371137377806e-05,289.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.820938430493698e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.0004658628022298,287.7270812988281,294.1499938964844,251.4499969482422,250.95660400390625,251.96240234375,251.4527282714844,285.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22335624694824,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,9.820934064919128e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,7.25371137377806e-05,289.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.820938430493698e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.0004658628022298,287.7270812988281,294.1499938964844,251.4499969482422,250.95660400390625,251.96240234375,251.4527282714844,285.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22335624694824,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,9.327157022198662e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.821941785048692e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,7.254455704241991e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,9.821946878219023e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,0.0004659106198232,287.71051025390625,294.1499938964844,251.4499969482422,250.9587860107422,251.95343017578125,251.4522399902344,285.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.2143611907959,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,9.327157022198662e-05,290.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.821941785048692e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892028808594,0.0,0.0,7.254455704241991e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,9.821946878219023e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,0.0004659106198232,287.71051025390625,294.1499938964844,251.4499969482422,250.9587860107422,251.95343017578125,251.4522399902344,285.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.2143611907959,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0803527832031,0.0,0.0,9.327624866273254e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,9.822434367379174e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,7.2548195021227e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,9.822438732953742e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,0.0004659339901991,287.70220947265625,294.1499938964844,251.4499969482422,250.9598693847656,251.94900512695312,251.45204162597656,285.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.209850311279297,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.328080341219902e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,9.822913125390188e-05,290.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,7.25517311366275e-05,289.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.822918218560515e-05,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,0.0004659567202907,287.6939392089844,294.1499938964844,251.4499969482422,250.9609375,251.9446258544922,251.4518585205078,285.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.20531845092773,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,9.328942542197184e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,9.823826985666528e-05,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,0.0004659998230636,287.6773681640625,294.1499938964844,251.4499969482422,250.9630584716797,251.9359741210937,251.45152282714844,285.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.196168899536133,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558776855469,0.0,0.0,9.328942542197184e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,9.823826985666528e-05,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807800292969,0.0,0.0,0.0004659998230636,287.6773681640625,294.1499938964844,251.4499969482422,250.9630584716797,251.9359741210937,251.45152282714844,285.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.196168899536133,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,9.329723252449185e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,9.8246440757066e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,7.256451499415562e-05,289.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,9.82464844128117e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,0.0004660387930925,287.6607666015625,294.1499938964844,251.4499969482422,250.9651336669922,251.92745971679688,251.4512634277344,285.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.186843872070312,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,9.329723252449185e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,9.8246440757066e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,7.256451499415562e-05,289.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,9.82464844128117e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,0.0004660387930925,287.6607666015625,294.1499938964844,251.4499969482422,250.9651336669922,251.92745971679688,251.4512634277344,285.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.186843872070312,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,7.256971002789214e-05,289.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.82535202638246e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,0.0004660721751861,287.6441650390625,294.1499938964844,251.4499969482422,250.9671630859375,251.9191131591797,251.45103454589844,285.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17727851867676,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,7.256971002789214e-05,289.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.82535202638246e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,0.0004660721751861,287.6441650390625,294.1499938964844,251.4499969482422,250.9671630859375,251.9191131591797,251.45103454589844,285.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.17727851867676,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.825907909544183e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,0.0004660985723603,287.6275939941406,294.1499938964844,251.4499969482422,250.9691162109375,251.91091918945312,251.4508514404297,285.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.167400360107425,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.825907909544183e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308837890625,0.0,0.0,0.0004660985723603,287.6275939941406,294.1499938964844,251.4499969482422,250.9691162109375,251.91091918945312,251.4508514404297,285.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.167400360107425,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.331129695056006e-05,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745788574219,0.0,0.0,9.826125460676848e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,7.257545803440735e-05,289.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,9.826129826251416e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,0.0004661090788431,287.6192932128906,294.1499938964844,251.4499969482422,250.97007751464844,251.9068603515625,251.4507751464844,285.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.162342071533203,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,9.331291948910804e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,9.82629571808502e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,7.257670949911699e-05,289.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,9.826300083659588e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,0.000466117169708,287.6109924316406,294.1499938964844,251.4499969482422,250.9710235595703,251.90286254882807,251.45071411132807,285.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.15717315673828,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,9.82647979981266e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,0.0004661259008571,287.5943603515625,294.1499938964844,251.4499969482422,250.97283935546875,251.8949432373047,251.4505920410156,285.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.146493911743164,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,9.82647979981266e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,0.0004661259008571,287.5943603515625,294.1499938964844,251.4499969482422,250.97283935546875,251.8949432373047,251.4505920410156,285.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870616033673,60.0,-23.146493911743164,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
