time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,7.257791730808094e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,9.826463792705908e-05,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,0.0004661249113269,287.5777587890625,294.1499938964844,251.4499969482422,250.97457885742188,251.88717651367188,251.4504852294922,285.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558048650622,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.135364532470703,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344177246094,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,7.257791730808094e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,9.826463792705908e-05,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,0.0004661249113269,287.5777587890625,294.1499938964844,251.4499969482422,250.97457885742188,251.88717651367188,251.4504852294922,285.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558048650622,0.0,0.0,0.0,-0.0073869377374649,60.0,-23.135364532470703,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.826193854678422e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0004661121347453,287.5611572265625,294.1499938964844,251.4499969482422,250.9762420654297,251.8795318603516,251.4503936767578,285.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-23.123703002929688,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,9.826193854678422e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0004661121347453,287.5611572265625,294.1499938964844,251.4499969482422,250.9762420654297,251.8795318603516,251.4503936767578,285.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-23.123703002929688,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,9.33067494770512e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,9.825646702665836e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,7.257191464304924e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,0.0004660863778553,287.5445251464844,294.1499938964844,251.4499969482422,250.9777984619141,251.8720245361328,251.4503326416016,285.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.111440658569336,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,9.33067494770512e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,9.825646702665836e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,7.257191464304924e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134826660156,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,0.0004660863778553,287.5445251464844,294.1499938964844,251.4499969482422,250.9777984619141,251.8720245361328,251.4503326416016,285.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.111440658569336,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169311523437,0.0,0.0,9.33032570173964e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,7.256920071085915e-05,289.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,9.825282904785126e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,0.0004660689446609,287.5362243652344,294.1499938964844,251.4499969482422,250.97854614257807,251.8683013916016,251.45030212402344,285.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.105100631713867,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,7.256567187141627e-05,289.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,0.000466046272777,287.52789306640625,294.1499938964844,251.4499969482422,250.9792633056641,251.8646240234375,251.4502716064453,285.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834161015771e-09,0.0009940832387655,-0.0126044005155563,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.0985164642334,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,9.328762098448352e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,7.255704258568585e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.00046599082998,287.51129150390625,294.1499938964844,251.4499969482422,250.9806060791016,251.8573608398437,251.45022583007807,285.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08488273620605,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,9.328762098448352e-05,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.82363271759823e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,7.255704258568585e-05,289.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,0.00046599082998,287.51129150390625,294.1499938964844,251.4499969482422,250.9806060791016,251.8573608398437,251.45022583007807,285.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08488273620605,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.050000000745058,9.327198495157064e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8765869140625,0.0,0.050000000745058,7.254487718455493e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8977355957031,0.0,0.050000000745058,0.000465912715299,287.4946594238281,291.1499938964844,251.4499969482422,250.9818420410156,251.8502197265625,251.4501800537109,285.4207458496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139518144403611e-09,0.000993798370473,-0.0125171169638633,0.0,0.0,0.0,-0.0073606949299573,60.0,-23.07028579711914,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.050000000745058,9.327198495157064e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8765869140625,0.0,0.050000000745058,7.254487718455493e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8977355957031,0.0,0.050000000745058,0.000465912715299,287.4946594238281,291.1499938964844,251.4499969482422,250.9818420410156,251.8502197265625,251.4501800537109,285.4207458496094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139518144403611e-09,0.000993798370473,-0.0125171169638633,0.0,0.0,0.0,-0.0073606949299573,60.0,-23.07028579711914,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988830566406,0.6439956426620483,0.050000000745058,0.0408139936625957,290.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.6439956426620483,0.050000000745058,0.0429790951311588,290.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.6439956426620483,0.050000000745058,0.0317442156374454,289.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.6439956426620483,0.050000000745058,0.0429790988564491,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.6439956426620483,0.050000000745058,0.2038743197917938,285.9037170410156,291.1499938964844,251.4499969482422,250.9823608398437,275.2237854003906,281.9326477050781,285.1399230957031,1.0,0.1099025532603263,0.0,0.0,1.0,1.0,-0.4605650901794433,2.557531786351319e-07,0.4605648517608642,-0.1619810909032821,0.0,0.0,0.0,9.423528671264648,60.0,-995.8575439453124,-0.0,12.276206016540527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6896667480469,291.1499938964844,251.4499969482422,250.9827575683593,278.80126953125,290.4608154296875,284.1880798339844,1.0,0.1210973113775253,0.1340419799089431,0.1340419799089431,1.0,1.0,-0.4820105135440826,0.0093393800780177,0.4726711213588714,-0.1380848288536071,0.0,0.0,0.0,12.504345893859863,60.0,-1641.9730224609375,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.428184989609407e-21,-6.763367153738105e-21,2.3351821641286986e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2662353515625,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.91534423828125,283.14483642578125,1.0,0.14060740172863,0.1146810129284858,0.1146810129284858,1.0,1.0,-0.4867499470710754,0.0049452539533376,0.4818046987056732,-0.1435028910636901,0.0,0.0,1.0,20.01426887512207,60.0,-112.96320343017578,-6632.712890625,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4834289550781,306.760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,3086.1103515625,18000.0,0.0,0.0,0.005277186166495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279516696929931,0.3279530704021454,-1.3929150100011611e-06,0.0,5.3556732382276095e-06,0.0,0.0,5.561870098114014,0.0,0.0,0.0,0.2306159436702728,4.0,0.0,1.0
626640,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.0355304069817066,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3174133300781,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2662353515625,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.91534423828125,283.14483642578125,1.0,0.14060740172863,0.1146810129284858,0.1146810129284858,1.0,1.0,-0.4867499470710754,0.0049452539533376,0.4818046987056732,-0.1435028910636901,0.0,0.0,1.0,20.01426887512207,60.0,-112.96320343017578,-6632.712890625,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4834289550781,306.760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,3086.1103515625,18000.0,0.0,0.0,0.005277186166495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279516696929931,0.3279530704021454,-1.3929150100011611e-06,0.0,5.3556732382276095e-06,0.0,0.0,5.561870098114014,0.0,0.0,0.0,0.2306159436702728,4.0,0.0,1.0
626700,289.9996643066406,297.1499938964844,293.1499938964844,0.0007307433406822,-70.16085815429688,284.4291381835937,0.5490648746490479,0.050000000745058,0.0458191893994808,290.5330505371094,297.1499938964844,293.1499938964844,0.0005373727763071,-53.98833465576172,284.1498718261719,0.5490648746490479,0.050000000745058,0.0482498109340667,290.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72637939453125,0.5490648746490479,0.050000000745058,0.0356371477246284,289.7435302734375,297.1499938964844,293.1499938964844,0.0007387179648503,-74.68904876708984,284.40380859375,0.5490648746490479,0.050000000745058,0.0482498109340667,290.89410400390625,297.1499938964844,293.1499938964844,0.0005897640367038,-282.8536682128906,284.0975952148437,0.5490648746490479,0.050000000745058,0.2288763374090194,283.7390441894531,291.1499938964844,251.4499969482422,250.9832305908203,278.8819580078125,290.8983764648437,284.466796875,1.0,0.1490158885717392,0.1011645346879959,0.1011645346879959,1.0,1.0,-0.4882123172283172,0.0025579899083822,0.4856543242931366,-0.1462029963731765,0.0,0.0,1.0,23.6806869506836,60.0,2382.38330078125,-7666.79345703125,26.34775161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87322998046875,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,6534.75048828125,19080.0,0.0,0.0,0.0244085919111967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141230940818787,0.814128577709198,-5.50265531273908e-06,0.0,2.4771617972874083e-05,0.0,0.0,60.26188278198242,0.0,0.0,0.0,0.4832092821598053,4.0,0.0,1.0
626760,290.0027770996094,297.1499938964844,293.1499938964844,0.0014038241934031,-128.862548828125,287.0697326660156,0.5323296785354614,0.050000000745058,0.0459503605961799,290.53131103515625,297.1499938964844,293.1499938964844,0.0011171975638717,-107.9921875,286.6381530761719,0.5323296785354614,0.050000000745058,0.0483879446983337,290.0339050292969,297.1499938964844,293.1499938964844,0.0010155905038118,-72.50839233398438,286.3959350585937,0.5323296785354614,0.050000000745058,0.0357391685247421,289.74249267578125,297.1499938964844,293.1499938964844,0.0014792765723541,-142.9918975830078,287.1585388183594,0.5323296785354614,0.050000000745058,0.0483879446983337,290.8921813964844,297.1499938964844,293.1499938964844,0.0009833719814196,-450.9054260253906,286.4560241699219,0.5323296785354614,0.050000000745058,0.2295315712690353,285.2197570800781,291.1499938964844,251.4499969482422,250.983154296875,278.888671875,290.89215087890625,285.8889465332031,1.0,0.1565872579813003,0.0885646119713783,0.0885646119713783,0.9994395971298218,1.0,-0.4896100759506225,0.0012236980255693,0.4883863627910614,-0.1478392928838729,0.0,0.0,1.0,27.188257217407227,60.0,2897.695556640625,-7667.12646484375,29.382726669311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56591796875,307.890625,278.1499938964844,0.0,18000.0,313.1499938964844,11707.111328125,19080.0,0.0,0.0,0.0433804914355278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001689434051514,1.100178837776184,-9.997527740779333e-06,0.0,4.40256844740361e-05,0.0,0.0,148.0777587890625,0.0,0.0,0.0,0.6138772368431091,4.0,0.0,1.0
626820,290.0399780273437,297.1499938964844,293.1499938964844,0.0025803947355598,-223.65576171875,290.85675048828125,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5507202148437,297.1499938964844,293.1499938964844,0.002134773414582,-194.9140625,290.1980895996094,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0653076171875,297.1499938964844,293.1499938964844,0.0022151651792228,-149.3795928955078,290.27813720703125,0.5095359086990356,0.050000000745058,0.035925205796957,289.7677917480469,297.1499938964844,293.1499938964844,0.0027903597801923,-254.5886993408203,291.1507873535156,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9139404296875,297.1499938964844,293.1499938964844,0.0018492155941203,-800.9541015625,289.7892761230469,0.5095359086990356,0.050000000745058,0.2307263761758804,287.18145751953125,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9091796875,287.5292663574219,1.0,0.1694361716508865,0.06696517765522,0.06696517765522,0.9983187913894652,1.0,-0.492158830165863,0.0002642886538524,0.4918945431709289,-0.1493518054485321,0.0,0.0,1.0,33.584617614746094,60.0,2391.819580078125,-7344.7197265625,34.960548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6079406738281,306.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,16836.861328125,19080.0,0.0,0.0,0.0815001428127288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319756031036377,1.3197704553604126,-1.4384445421455894e-05,0.0,8.271227852674201e-05,0.0,0.0,255.5856475830078,0.0,0.0,0.0,0.7242206931114197,4.0,0.0,1.0
626880,290.0399780273437,297.1499938964844,293.1499938964844,0.0025803947355598,-223.65576171875,290.85675048828125,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5507202148437,297.1499938964844,293.1499938964844,0.002134773414582,-194.9140625,290.1980895996094,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0653076171875,297.1499938964844,293.1499938964844,0.0022151651792228,-149.3795928955078,290.27813720703125,0.5095359086990356,0.050000000745058,0.035925205796957,289.7677917480469,297.1499938964844,293.1499938964844,0.0027903597801923,-254.5886993408203,291.1507873535156,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9139404296875,297.1499938964844,293.1499938964844,0.0018492155941203,-800.9541015625,289.7892761230469,0.5095359086990356,0.050000000745058,0.2307263761758804,287.18145751953125,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9091796875,287.5292663574219,1.0,0.1694361716508865,0.06696517765522,0.06696517765522,0.9983187913894652,1.0,-0.492158830165863,0.0002642886538524,0.4918945431709289,-0.1493518054485321,0.0,0.0,1.0,33.584617614746094,60.0,2391.819580078125,-7344.7197265625,34.960548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6079406738281,306.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,16836.861328125,19080.0,0.0,0.0,0.0815001428127288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319756031036377,1.3197704553604126,-1.4384445421455894e-05,0.0,8.271227852674201e-05,0.0,0.0,255.5856475830078,0.0,0.0,0.0,0.7242206931114197,4.0,0.0,1.0
626940,290.0928649902344,297.1499938964844,293.1499938964844,0.0036107811611145,-299.6293640136719,293.5002136230469,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030240586493164,-265.1233215332031,292.6701965332031,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.003264153143391,-211.1487731933593,292.98858642578125,0.4954167604446411,0.050000000745058,0.0360840819776058,289.8103942871094,297.1499938964844,293.1499938964844,0.0039527444168925,-344.2799072265625,293.9628601074219,0.4954167604446411,0.050000000745058,0.0488549247384071,290.95172119140625,297.1499938964844,293.1499938964844,0.0025928928516805,-1079.417724609375,292.0633544921875,0.4954167604446411,0.050000000745058,0.2317467331886291,288.4071960449219,291.1499938964844,251.4499969482422,250.9818420410156,278.9608764648437,290.9450988769531,288.6707458496094,1.0,0.1796171516180038,0.0500678420066833,0.0500678420066833,0.9971979856491088,1.0,-0.4943355023860931,6.300827953964472e-05,0.4942724704742431,-0.150022268295288,0.0,0.0,1.0,39.04722595214844,60.0,1777.9293212890625,-7100.919921875,39.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46942138671875,305.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18445.150390625,20160.0,0.0,0.0,0.1175868585705757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813518285751345,1.381367564201355,-1.5758480003569275e-05,0.0,0.0001193357165902,0.0,0.0,293.0682067871094,0.0,0.0,0.0,0.7701361775398254,4.0,0.0,1.0
627000,290.0928649902344,297.1499938964844,293.1499938964844,0.0036107811611145,-299.6293640136719,293.5002136230469,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5829162597656,297.1499938964844,293.1499938964844,0.0030240586493164,-265.1233215332031,292.6701965332031,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.003264153143391,-211.1487731933593,292.98858642578125,0.4954167604446411,0.050000000745058,0.0360840819776058,289.8103942871094,297.1499938964844,293.1499938964844,0.0039527444168925,-344.2799072265625,293.9628601074219,0.4954167604446411,0.050000000745058,0.0488549247384071,290.95172119140625,297.1499938964844,293.1499938964844,0.0025928928516805,-1079.417724609375,292.0633544921875,0.4954167604446411,0.050000000745058,0.2317467331886291,288.4071960449219,291.1499938964844,251.4499969482422,250.9818420410156,278.9608764648437,290.9450988769531,288.6707458496094,1.0,0.1796171516180038,0.0500678420066833,0.0500678420066833,0.9971979856491088,1.0,-0.4943355023860931,6.300827953964472e-05,0.4942724704742431,-0.150022268295288,0.0,0.0,1.0,39.04722595214844,60.0,1777.9293212890625,-7100.919921875,39.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46942138671875,305.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18445.150390625,20160.0,0.0,0.0,0.1175868585705757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813518285751345,1.381367564201355,-1.5758480003569275e-05,0.0,0.0001193357165902,0.0,0.0,293.0682067871094,0.0,0.0,0.0,0.7701361775398254,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045281071215868,-359.6962890625,295.5677490234375,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6191101074219,297.1499938964844,293.1499938964844,0.0037994168233126,-320.904052734375,294.6090393066406,0.4857244789600372,0.050000000745058,0.049033023416996,290.16278076171875,297.1499938964844,293.1499938964844,0.0041862330399453,-259.9875793457031,295.1082763671875,0.4857244789600372,0.050000000745058,0.0362156219780445,289.85858154296875,297.1499938964844,293.1499938964844,0.0050158374942839,-415.6293640136719,296.169189453125,0.4857244789600372,0.050000000745058,0.049033023416996,290.995361328125,297.1499938964844,293.1499938964844,0.0032227225601673,-1296.4847412109375,293.8314514160156,0.4857244789600372,0.050000000745058,0.2325915396213531,289.3744506835937,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.9881591796875,289.5884094238281,1.0,0.1875946968793869,0.037679798901081,0.037679798901081,0.99617737531662,1.0,-0.4961376786231994,1.9303381122881547e-05,0.4961183667182922,-0.1504484117031097,0.0,0.0,1.0,43.57016372680664,48.0,1337.109130859375,-7020.931640625,43.78087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0263977050781,304.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,19808.287109375,20160.0,0.0,0.0,0.1498336046934127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431484580039978,1.4315015077590942,-1.6923066141316667e-05,0.0,0.0001520620717201,0.0,0.0,326.1490173339844,0.0,0.0,0.0,0.78202885389328,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045281071215868,-359.6962890625,295.5677490234375,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6191101074219,297.1499938964844,293.1499938964844,0.0037994168233126,-320.904052734375,294.6090393066406,0.4857244789600372,0.050000000745058,0.049033023416996,290.16278076171875,297.1499938964844,293.1499938964844,0.0041862330399453,-259.9875793457031,295.1082763671875,0.4857244789600372,0.050000000745058,0.0362156219780445,289.85858154296875,297.1499938964844,293.1499938964844,0.0050158374942839,-415.6293640136719,296.169189453125,0.4857244789600372,0.050000000745058,0.049033023416996,290.995361328125,297.1499938964844,293.1499938964844,0.0032227225601673,-1296.4847412109375,293.8314514160156,0.4857244789600372,0.050000000745058,0.2325915396213531,289.3744506835937,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.9881591796875,289.5884094238281,1.0,0.1875946968793869,0.037679798901081,0.037679798901081,0.99617737531662,1.0,-0.4961376786231994,1.9303381122881547e-05,0.4961183667182922,-0.1504484117031097,0.0,0.0,1.0,43.57016372680664,48.0,1337.109130859375,-7020.931640625,43.78087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0263977050781,304.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,19808.287109375,20160.0,0.0,0.0,0.1498336046934127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431484580039978,1.4315015077590942,-1.6923066141316667e-05,0.0,0.0001520620717201,0.0,0.0,326.1490173339844,0.0,0.0,0.0,0.78202885389328,4.0,0.0,1.0
627180,290.2055969238281,297.1499938964844,293.1499938964844,0.0053731221705675,-407.9050903320313,297.2488098144531,0.4834256470203399,0.050000000745058,0.0466053299605846,290.6553955078125,297.1499938964844,293.1499938964844,0.004493192769587,-365.8718872070313,296.189697265625,0.4834256470203399,0.050000000745058,0.0490776561200618,290.21343994140625,297.1499938964844,293.1499938964844,0.0050271451473236,-299.25537109375,296.83172607421875,0.4834256470203399,0.050000000745058,0.0362485907971859,289.9066162109375,297.1499938964844,293.1499938964844,0.0060305432416498,-473.3365173339844,297.9694519042969,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0397644042969,297.1499938964844,293.1499938964844,0.0037658580113202,-1468.2933349609375,295.2623291015625,0.4834256470203399,0.050000000745058,0.2328032702207565,290.1697998046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.0326232910156,290.3482360839844,1.0,0.1890518814325332,0.0288633368909358,0.0288633368909358,0.9951567649841307,1.0,-0.4965896606445312,7.774154255457688e-06,0.496581882238388,-0.1505259275436401,0.0,0.0,1.0,44.70401382446289,36.0,1047.7117919921875,-7051.875,44.7911262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14093017578125,304.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,20064.6484375,20160.0,0.0,0.0,0.1771153807640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407179355621338,1.440735101699829,-1.7142087017418817e-05,0.0,0.0001797495933715,0.0,0.0,332.5010986328125,0.0,0.0,0.0,0.7866544723510742,4.0,0.0,1.0
627240,290.2055969238281,297.1499938964844,293.1499938964844,0.0053731221705675,-407.9050903320313,297.2488098144531,0.4834256470203399,0.050000000745058,0.0466053299605846,290.6553955078125,297.1499938964844,293.1499938964844,0.004493192769587,-365.8718872070313,296.189697265625,0.4834256470203399,0.050000000745058,0.0490776561200618,290.21343994140625,297.1499938964844,293.1499938964844,0.0050271451473236,-299.25537109375,296.83172607421875,0.4834256470203399,0.050000000745058,0.0362485907971859,289.9066162109375,297.1499938964844,293.1499938964844,0.0060305432416498,-473.3365173339844,297.9694519042969,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0397644042969,297.1499938964844,293.1499938964844,0.0037658580113202,-1468.2933349609375,295.2623291015625,0.4834256470203399,0.050000000745058,0.2328032702207565,290.1697998046875,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.0326232910156,290.3482360839844,1.0,0.1890518814325332,0.0288633368909358,0.0288633368909358,0.9951567649841307,1.0,-0.4965896606445312,7.774154255457688e-06,0.496581882238388,-0.1505259275436401,0.0,0.0,1.0,44.70401382446289,36.0,1047.7117919921875,-7051.875,44.7911262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14093017578125,304.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,20064.6484375,20160.0,0.0,0.0,0.1771153807640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407179355621338,1.440735101699829,-1.7142087017418817e-05,0.0,0.0001797495933715,0.0,0.0,332.5010986328125,0.0,0.0,0.0,0.7866544723510742,4.0,0.0,1.0
627300,290.2320861816406,297.1499938964844,293.1499938964844,0.0057790572755038,-428.5923461914063,297.983642578125,0.4846335649490356,0.050000000745058,0.0465829968452453,290.67291259765625,297.1499938964844,293.1499938964844,0.0048179388977587,-385.1836853027344,296.881103515625,0.4846335649490356,0.050000000745058,0.0490541383624076,290.23779296875,297.1499938964844,293.1499938964844,0.0054279677569866,-316.0940246582031,297.5841979980469,0.4846335649490356,0.050000000745058,0.0362312197685241,289.9296875,297.1499938964844,293.1499938964844,0.0065316259860992,-498.1897583007813,298.7576904296875,0.4846335649490356,0.050000000745058,0.0490541383624076,291.0613708496094,297.1499938964844,293.1499938964844,0.0040125478990375,-1541.15673828125,295.8852844238281,0.4846335649490356,0.050000000745058,0.2326917201280594,290.5199584960937,291.1499938964844,251.4499969482422,250.97817993164065,279.0577392578125,291.0544128417969,290.6861572265625,1.0,0.1878647059202194,0.0254308506846427,0.0254308506846427,0.9946464896202089,1.0,-0.4963517785072326,5.368316124076955e-06,0.4963464140892029,-0.1504544913768768,0.0,0.0,1.0,44.10704803466797,36.0,950.8060302734376,-7104.306640625,44.259010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3627014160156,305.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.45703125,21240.0,0.0,0.0,0.1887082308530807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44236159324646,1.4423788785934448,-1.7181222574436106e-05,0.0,0.0001915148604894,0.0,0.0,333.64044189453125,0.0,0.0,0.0,0.8024778962135315,4.0,0.0,1.0
627360,290.2573547363281,297.1499938964844,293.1499938964844,0.0061777015216648,-447.3311767578125,298.6636657714844,0.4871301651000976,0.050000000745058,0.046537309885025,290.6898498535156,297.1499938964844,293.1499938964844,0.0051312642171978,-402.6878356933594,297.52130126953125,0.4871301651000976,0.050000000745058,0.049006026238203,290.26129150390625,297.1499938964844,293.1499938964844,0.0058197877369821,-331.3436584472656,298.2798156738281,0.4871301651000976,0.050000000745058,0.0361956842243671,289.95184326171875,297.1499938964844,293.1499938964844,0.0070331613533198,-520.7483520507812,299.48736572265625,0.4871301651000976,0.050000000745058,0.049006026238203,291.0823059082031,297.1499938964844,293.1499938964844,0.0042457985691726,-1606.71044921875,296.4610595703125,0.4871301651000976,0.050000000745058,0.2324634939432144,290.8479309082031,291.1499938964844,251.4499969482422,250.97720336914065,279.07147216796875,291.0755615234375,291.005859375,1.0,0.1855903565883636,0.0225436948239803,0.0225436948239803,0.9941462278366088,1.0,-0.4958650171756744,3.9033207031025086e-06,0.4958611130714416,-0.1503241807222366,0.0,0.0,1.0,42.88546752929688,25.0,884.00732421875,-7188.2802734375,43.17167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6695251464844,305.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.1015625,21240.0,0.0,0.0,0.1989203542470932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469843506813049,1.4698612689971924,-1.7842179659055546e-05,0.0,0.0002018788654822,0.0,0.0,353.0771484375,0.0,0.0,0.0,0.8029669523239136,4.0,0.0,1.0
627420,290.30419921875,297.1499938964844,293.1499938964844,0.0069543574936687,-479.2597351074219,299.8925170898437,0.4952466189861297,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057253995910286,-432.5380554199219,298.6806640625,0.4952466189861297,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065784347243607,-357.34228515625,299.53515625,0.4952466189861297,0.050000000745058,0.0360862426459789,289.9932861328125,297.1499938964844,293.1499938964844,0.0080404141917824,-559.3489990234375,300.8051147460937,0.4952466189861297,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046744705177843,-1717.150390625,297.5034484863281,0.4952466189861297,0.050000000745058,0.2317606210708618,291.4629821777344,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1156616210937,291.6100158691406,1.0,0.1786360889673233,0.0181567333638668,0.0181567333638668,0.9931458234786988,1.0,-0.494365781545639,2.372372819081648e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9382387399673462,39.123146057128906,25.0,801.7608642578125,-7370.23193359375,39.835784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47589111328125,306.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21623.244140625,21240.0,0.0,0.0,0.2152373492717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4580904245376587,1.4581083059310913,-1.7800370187615044e-05,0.0,0.0002184385375585,0.0,0.0,347.87847900390625,0.0,0.0,0.0,0.7963832020759583,4.0,0.0,1.0
627480,290.30419921875,297.1499938964844,293.1499938964844,0.0069543574936687,-479.2597351074219,299.8925170898437,0.4952466189861297,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057253995910286,-432.5380554199219,298.6806640625,0.4952466189861297,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065784347243607,-357.34228515625,299.53515625,0.4952466189861297,0.050000000745058,0.0360862426459789,289.9932861328125,297.1499938964844,293.1499938964844,0.0080404141917824,-559.3489990234375,300.8051147460937,0.4952466189861297,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.0046744705177843,-1717.150390625,297.5034484863281,0.4952466189861297,0.050000000745058,0.2317606210708618,291.4629821777344,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1156616210937,291.6100158691406,1.0,0.1786360889673233,0.0181567333638668,0.0181567333638668,0.9931458234786988,1.0,-0.494365781545639,2.372372819081648e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9382387399673462,39.123146057128906,25.0,801.7608642578125,-7370.23193359375,39.835784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47589111328125,306.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21623.244140625,21240.0,0.0,0.0,0.2152373492717743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4580904245376587,1.4581083059310913,-1.7800370187615044e-05,0.0,0.0002184385375585,0.0,0.0,347.87847900390625,0.0,0.0,0.0,0.7963832020759583,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.0077300914563238,-505.9584045410156,300.9777526855469,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510986328125,297.1499938964844,293.1499938964844,0.006297608371824,-457.498046875,299.7078857421875,0.5025386810302734,0.050000000745058,0.0487395338714122,290.3464660644531,297.1499938964844,293.1499938964844,0.007329486310482,-379.0371398925781,300.6415710449219,0.5025386810302734,0.050000000745058,0.0359988510608673,290.03082275390625,297.1499938964844,293.1499938964844,0.0090886689722538,-591.7830200195312,301.967529296875,0.5025386810302734,0.050000000745058,0.0487395338714122,291.15826416015625,297.1499938964844,293.1499938964844,0.0050707692280411,-1808.1668701171875,298.4278259277344,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0346984863281,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.15252685546875,292.1703491210937,1.0,0.1732593476772308,0.0157726667821407,0.0157726667821407,0.9921454191207886,1.0,-0.4931683838367462,1.7890367871586932e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7816542387008667,36.118873596191406,25.0,737.7527465820312,-7513.45849609375,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4550476074219,307.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,23684.845703125,20160.0,0.0,0.0,0.2262274175882339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881578207015991,1.2881731986999512,-1.5432706277351826e-05,0.0,0.0002295920567121,0.0,0.0,257.85009765625,0.0,0.0,0.0,0.699276864528656,4.0,0.0,1.0
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.0077300914563238,-505.9584045410156,300.9777526855469,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510986328125,297.1499938964844,293.1499938964844,0.006297608371824,-457.498046875,299.7078857421875,0.5025386810302734,0.050000000745058,0.0487395338714122,290.3464660644531,297.1499938964844,293.1499938964844,0.007329486310482,-379.0371398925781,300.6415710449219,0.5025386810302734,0.050000000745058,0.0359988510608673,290.03082275390625,297.1499938964844,293.1499938964844,0.0090886689722538,-591.7830200195312,301.967529296875,0.5025386810302734,0.050000000745058,0.0487395338714122,291.15826416015625,297.1499938964844,293.1499938964844,0.0050707692280411,-1808.1668701171875,298.4278259277344,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0346984863281,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.15252685546875,292.1703491210937,1.0,0.1732593476772308,0.0157726667821407,0.0157726667821407,0.9921454191207886,1.0,-0.4931683838367462,1.7890367871586932e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7816542387008667,36.118873596191406,25.0,737.7527465820312,-7513.45849609375,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4550476074219,307.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,23684.845703125,20160.0,0.0,0.0,0.2262274175882339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881578207015991,1.2881731986999512,-1.5432706277351826e-05,0.0,0.0002295920567121,0.0,0.0,257.85009765625,0.0,0.0,0.0,0.699276864528656,4.0,0.0,1.0
