time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085442001000046,-530.576171875,301.93927001953125,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77789306640625,297.1499938964844,293.1499938964844,0.0068750511854887,-480.4113159179688,300.6162109375,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081115793436765,-398.9332580566406,301.6204528808594,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647888183594,297.1499938964844,293.1499938964844,0.0102367922663688,-621.73486328125,302.99957275390625,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19146728515625,297.1499938964844,293.1499938964844,0.0054548154585063,-1891.0399169921875,299.2411193847656,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5329895019531,291.1499938964844,251.4499969482422,250.9701385498047,279.1370544433594,291.18621826171875,292.6360778808594,1.0,0.1689649224281311,0.0155537342652678,0.0155537342652678,0.9911453723907472,1.0,-0.4922645688056946,1.72790589658689e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5626991987228394,33.85120391845703,25.0,574.7298583984375,-7341.59619140625,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5580444335937,307.40802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25271.11328125,20160.0,0.0,0.0,0.2318148016929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061948418617249,0.8062044978141785,-9.66186689765891e-06,0.0,0.0002352625451749,0.0,0.0,89.64103698730469,0.0,0.0,0.0,0.502670168876648,4.0,0.0,1.0
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085442001000046,-530.576171875,301.93927001953125,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77789306640625,297.1499938964844,293.1499938964844,0.0068750511854887,-480.4113159179688,300.6162109375,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081115793436765,-398.9332580566406,301.6204528808594,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647888183594,297.1499938964844,293.1499938964844,0.0102367922663688,-621.73486328125,302.99957275390625,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19146728515625,297.1499938964844,293.1499938964844,0.0054548154585063,-1891.0399169921875,299.2411193847656,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5329895019531,291.1499938964844,251.4499969482422,250.9701385498047,279.1370544433594,291.18621826171875,292.6360778808594,1.0,0.1689649224281311,0.0155537342652678,0.0155537342652678,0.9911453723907472,1.0,-0.4922645688056946,1.72790589658689e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5626991987228394,33.85120391845703,25.0,574.7298583984375,-7341.59619140625,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5580444335937,307.40802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25271.11328125,20160.0,0.0,0.0,0.2318148016929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061948418617249,0.8062044978141785,-9.66186689765891e-06,0.0,0.0002352625451749,0.0,0.0,89.64103698730469,0.0,0.0,0.0,0.502670168876648,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755644142627,-563.565185546875,302.7850341796875,0.5141701698303223,0.050000000745058,0.0461332090198993,290.8020935058594,297.1499938964844,293.1499938964844,0.0075720879249274,-510.7377014160156,301.39117431640625,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886484831571,-424.9944152832031,302.47674560546875,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0954895019531,297.1499938964844,293.1499938964844,0.0117606595158576,-661.5010986328125,303.9277038574219,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013878926634,-2002.6529541015625,299.9046936035156,0.5141701698303223,0.050000000745058,0.2304449379444122,292.799072265625,291.1499938964844,251.4499969482422,250.9673767089844,279.1575622558594,291.2166442871094,292.8009033203125,1.0,0.1655283570289611,0.0173472166061401,0.0173472166061401,0.9901453256607056,1.0,-0.4915590286254883,2.102422286043293e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3208663165569305,32.08109664916992,25.0,72.40531921386719,-6359.69384765625,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8440246582031,306.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,23358.42578125,20160.0,0.0,0.0,0.2308316975831985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320184051990509,0.3320243954658508,-5.992359547235537e-06,0.0,0.000234264836763,0.0,0.0,19.36390495300293,0.0,0.0,0.0,0.342735081911087,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755644142627,-563.565185546875,302.7850341796875,0.5141701698303223,0.050000000745058,0.0461332090198993,290.8020935058594,297.1499938964844,293.1499938964844,0.0075720879249274,-510.7377014160156,301.39117431640625,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886484831571,-424.9944152832031,302.47674560546875,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0954895019531,297.1499938964844,293.1499938964844,0.0117606595158576,-661.5010986328125,303.9277038574219,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013878926634,-2002.6529541015625,299.9046936035156,0.5141701698303223,0.050000000745058,0.2304449379444122,292.799072265625,291.1499938964844,251.4499969482422,250.9673767089844,279.1575622558594,291.2166442871094,292.8009033203125,1.0,0.1655283570289611,0.0173472166061401,0.0173472166061401,0.9901453256607056,1.0,-0.4915590286254883,2.102422286043293e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3208663165569305,32.08109664916992,25.0,72.40531921386719,-6359.69384765625,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8440246582031,306.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,23358.42578125,20160.0,0.0,0.0,0.2308316975831985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320184051990509,0.3320243954658508,-5.992359547235537e-06,0.0,0.000234264836763,0.0,0.0,19.36390495300293,0.0,0.0,0.0,0.342735081911087,4.0,0.0,1.0
627900,290.43341064453125,297.1499938964844,293.1499938964844,0.0103144971653819,-589.5790405273438,303.1730651855469,0.5182867050170898,0.050000000745058,0.0460868850350379,290.81317138671875,297.1499938964844,293.1499938964844,0.0080492543056607,-534.4739379882812,301.7221374511719,0.5182867050170898,0.050000000745058,0.0485317073762416,290.43145751953125,297.1499938964844,293.1499938964844,0.0097781838849186,-445.1862487792969,302.8649597167969,0.5182867050170898,0.050000000745058,0.0358453541994094,290.1114807128906,297.1499938964844,293.1499938964844,0.0158959832042455,-793.2525024414062,304.0597229003906,0.5572624802589417,0.0753712207078933,0.0579637214541435,291.23492431640625,297.1499938964844,293.1499938964844,0.0061982870101928,-2091.7255859375,300.1570129394531,0.5182867050170898,0.050000000745058,0.2302135229110717,292.7417297363281,291.1499938964844,251.4499969482422,250.9659423828125,279.1932678222656,291.2305603027344,292.6613464355469,1.0,0.164198637008667,0.0217463113367557,0.0217463113367557,0.9896453619003296,1.0,-0.5023738741874695,3.251217549404828e-06,0.5023706555366516,-0.1517995148897171,0.0,0.0,0.2195743471384048,30.92483329772949,25.0,-342.2856140136719,-5681.44873046875,33.70573425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.587890625,305.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21946.939453125,19080.0,0.0,0.0,0.2272721827030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104739546775818,0.210479274392128,-5.312503162713256e-06,0.0,0.0002306523674633,0.0,0.0,10.474071502685549,0.0,0.0,0.0,0.2962433099746704,4.0,0.0,1.0
627960,290.4481811523437,297.1499938964844,293.1499938964844,0.0113280424848198,-625.7698364257812,303.5522766113281,0.5261614918708801,0.050000000745058,0.0460065826773643,290.8236999511719,297.1499938964844,293.1499938964844,0.0086760045960545,-567.3840942382812,302.01959228515625,0.5261614918708801,0.050000000745058,0.0484471470117569,290.4458312988281,297.1499938964844,293.1499938964844,0.0107124038040637,-473.0613403320313,303.2392272949219,0.5261614918708801,0.050000000745058,0.0357828959822654,290.1484375,297.1499938964844,293.1499938964844,0.0363276153802871,-1222.439697265625,304.0387268066406,0.6544784903526306,0.1066323518753051,0.087244689464569,291.2481384277344,297.1499938964844,293.1499938964844,0.0065740188583731,-2215.580322265625,300.34722900390625,0.5261614918708801,0.050000000745058,0.2298123985528946,292.4945983886719,291.1499938964844,251.4499969482422,250.9644775390625,279.37860107421875,291.244140625,292.3179016113281,1.0,0.1634421497583389,0.0467309392988681,0.0467309392988681,0.9891453385353088,1.0,-0.5367566347122192,4.029941919725388e-05,0.5367163419723511,-0.1595523655414581,0.0,0.0,0.153427243232727,29.045841217041016,28.0,-852.377685546875,-5130.3115234375,35.39185333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3856811523437,304.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,20103.9765625,19080.0,0.0,0.0,0.2216316312551498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447652131319046,0.1447699815034866,-4.7609755711164325e-06,0.0,0.0002249279350508,0.0,0.0,6.358665466308594,0.0,0.0,0.0,0.2895229160785675,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0167157873511314,-792.306884765625,304.0971374511719,0.5675000548362732,0.068970188498497,0.0516226887702941,290.8434143066406,297.1499938964844,293.1499938964844,0.0105085140094161,-658.4931030273438,302.5898132324219,0.540464460849762,0.050000000745058,0.0483167618513107,290.4737548828125,297.1499938964844,293.1499938964844,0.0136198038235306,-549.6152954101562,304.0209655761719,0.540464460849762,0.050000000745058,0.0356865972280502,290.2686767578125,297.1499938964844,293.1499938964844,0.0839280635118484,-2112.43212890625,303.9974975585937,0.7826679944992065,0.1583729386329651,0.1389225274324417,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952671468257,-2559.59326171875,300.6076354980469,0.540464460849762,0.050000000745058,0.2291939109563827,291.5055847167969,291.1499938964844,251.4499969482422,250.9614715576172,279.7663879394531,291.27252197265625,291.3051452636719,1.0,0.1642867475748062,0.1279130429029464,0.1279130429029464,0.988145351409912,1.0,-0.604492723941803,0.0091174598783254,0.5953752398490906,-0.1650130152702331,0.0,0.0,0.1688007116317749,26.29100608825684,31.0,-1276.876953125,-5249.43505859375,39.6881217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1357727050781,304.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,19200.6015625,19080.0,0.0,0.0,0.2037341296672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247357428073883,0.1247402653098106,-4.521803475654451e-06,0.0,0.0002067642344627,0.0,0.0,5.185179710388184,0.0,0.0,0.0,0.2818451821804046,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0167157873511314,-792.306884765625,304.0971374511719,0.5675000548362732,0.068970188498497,0.0516226887702941,290.8434143066406,297.1499938964844,293.1499938964844,0.0105085140094161,-658.4931030273438,302.5898132324219,0.540464460849762,0.050000000745058,0.0483167618513107,290.4737548828125,297.1499938964844,293.1499938964844,0.0136198038235306,-549.6152954101562,304.0209655761719,0.540464460849762,0.050000000745058,0.0356865972280502,290.2686767578125,297.1499938964844,293.1499938964844,0.0839280635118484,-2112.43212890625,303.9974975585937,0.7826679944992065,0.1583729386329651,0.1389225274324417,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952671468257,-2559.59326171875,300.6076354980469,0.540464460849762,0.050000000745058,0.2291939109563827,291.5055847167969,291.1499938964844,251.4499969482422,250.9614715576172,279.7663879394531,291.27252197265625,291.3051452636719,1.0,0.1642867475748062,0.1279130429029464,0.1279130429029464,0.988145351409912,1.0,-0.604492723941803,0.0091174598783254,0.5953752398490906,-0.1650130152702331,0.0,0.0,0.1688007116317749,26.29100608825684,31.0,-1276.876953125,-5249.43505859375,39.6881217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1357727050781,304.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,19200.6015625,19080.0,0.0,0.0,0.2037341296672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247357428073883,0.1247402653098106,-4.521803475654451e-06,0.0,0.0002067642344627,0.0,0.0,5.185179710388184,0.0,0.0,0.0,0.2818451821804046,4.0,0.0,1.0
628140,290.5810241699219,297.1499938964844,293.1499938964844,0.0577882714569568,-1538.490478515625,304.0464782714844,0.7391846776008606,0.1159870624542236,0.0954076722264289,290.8644104003906,297.1499938964844,293.1499938964844,0.0125904539600014,-737.5891723632812,303.27197265625,0.5738180875778198,0.050000000745058,0.048086479306221,290.5307922363281,297.1499938964844,293.1499938964844,0.0424684099853038,-996.3128051757812,304.06622314453125,0.6959092617034912,0.1004197150468826,0.0617081448435783,290.4041442871094,297.1499938964844,293.1499938964844,0.1255707293748855,-2934.50390625,303.979248046875,0.9004281163215637,0.2039212882518768,0.1828716546297073,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964333266019,-2851.498291015625,300.9715881347656,0.5738180875778198,0.050000000745058,0.2281015515327453,290.7337951660156,291.1499938964844,251.4499969482422,250.9583740234375,280.4582214355469,291.3077697753906,290.66363525390625,1.0,0.1688094288110733,0.291332334280014,0.291332334280014,0.9871453642845154,1.0,-0.7394120693206787,0.0767621174454689,0.6626499891281128,-0.1237202808260917,0.0,0.0,0.2817821800708771,21.678260803222656,34.0,-813.739501953125,-6845.201171875,50.35042953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5438232421875,306.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18843.462890625,18000.0,0.0,0.0,0.182578295469284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18126280605793,0.1812673509120941,-4.546495802060235e-06,0.0,0.0001852937566582,0.0,0.0,7.686483860015869,0.0,0.0,0.0,0.2748576998710632,4.0,0.0,1.0
628200,290.5810241699219,297.1499938964844,293.1499938964844,0.0577882714569568,-1538.490478515625,304.0464782714844,0.7391846776008606,0.1159870624542236,0.0954076722264289,290.8644104003906,297.1499938964844,293.1499938964844,0.0125904539600014,-737.5891723632812,303.27197265625,0.5738180875778198,0.050000000745058,0.048086479306221,290.5307922363281,297.1499938964844,293.1499938964844,0.0424684099853038,-996.3128051757812,304.06622314453125,0.6959092617034912,0.1004197150468826,0.0617081448435783,290.4041442871094,297.1499938964844,293.1499938964844,0.1255707293748855,-2934.50390625,303.979248046875,0.9004281163215637,0.2039212882518768,0.1828716546297073,291.3121032714844,297.1499938964844,293.1499938964844,0.0085964333266019,-2851.498291015625,300.9715881347656,0.5738180875778198,0.050000000745058,0.2281015515327453,290.7337951660156,291.1499938964844,251.4499969482422,250.9583740234375,280.4582214355469,291.3077697753906,290.66363525390625,1.0,0.1688094288110733,0.291332334280014,0.291332334280014,0.9871453642845154,1.0,-0.7394120693206787,0.0767621174454689,0.6626499891281128,-0.1237202808260917,0.0,0.0,0.2817821800708771,21.678260803222656,34.0,-813.739501953125,-6845.201171875,50.35042953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5438232421875,306.37701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18843.462890625,18000.0,0.0,0.0,0.182578295469284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18126280605793,0.1812673509120941,-4.546495802060235e-06,0.0,0.0001852937566582,0.0,0.0,7.686483860015869,0.0,0.0,0.0,0.2748576998710632,4.0,0.0,1.0
628260,290.691650390625,297.1499938964844,293.1499938964844,0.082245148718357,-1981.952392578125,304.0323486328125,0.8347813487052917,0.1443153172731399,0.1220659911632537,290.8833923339844,297.1499938964844,293.1499938964844,0.014068360440433,-775.4185791015625,303.8547668457031,0.6014224290847778,0.050000000745058,0.0479415208101272,290.621826171875,297.1499938964844,293.1499938964844,0.0727384686470031,-1404.5426025390625,304.0369873046875,0.810637354850769,0.1336678117513656,0.0864798575639724,290.509765625,297.1499938964844,293.1499938964844,0.1544280350208282,-3465.314453125,303.9753112792969,0.9930444359779358,0.2367095649242401,0.2143262922763824,291.34930419921875,297.1499938964844,293.1499938964844,0.0091883009299635,-2980.267578125,301.3525695800781,0.6014224290847778,0.050000000745058,0.2274139374494552,290.5916442871094,291.1499938964844,251.4499969482422,250.9559326171875,280.9051208496094,291.34454345703125,290.602294921875,1.0,0.1745234727859497,0.4557677209377289,0.4557677209377289,0.9868358969688416,1.0,-0.8378884792327881,0.2168656289577484,0.6210228800773621,-0.0019250537734478,0.0,0.0,0.3544491827487945,19.01872444152832,34.0,-245.37657165527344,-8169.599609375,60.58861923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82080078125,307.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17702.484375,18000.0,0.0,0.0,0.171776607632637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412229925394058,0.2412274181842804,-4.428653028298868e-06,0.0,0.0001743314205668,0.0,0.0,10.19333839416504,0.0,0.0,0.0,0.2943370938301086,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.0882214903831482,-2093.792236328125,304.03106689453125,0.8492999076843262,0.1520306915044784,0.1292100101709365,290.889404296875,297.1499938964844,293.1499938964844,0.0144837703555822,-783.6957397460938,304.0242919921875,0.6009013652801514,0.050000000745058,0.0479438826441764,290.6506652832031,297.1499938964844,293.1499938964844,0.0798083022236824,-1505.8956298828125,304.0332336425781,0.8285937905311584,0.1425295621156692,0.0929198190569877,290.5373840332031,297.1499938964844,293.1499938964844,0.1522036343812942,-3408.262939453125,303.9947204589844,0.9869580864906312,0.2464459538459777,0.2099402397871017,291.3614196777344,297.1499938964844,293.1499938964844,0.0093367863446474,-3005.938720703125,301.4714050292969,0.6009013652801514,0.050000000745058,0.2274251282215118,290.613037109375,291.1499938964844,251.4499969482422,250.9552154541016,280.6073913574219,291.3565979003906,290.6292724609375,1.0,0.1762435585260391,0.4621634781360626,0.4621634781360626,0.9867458939552308,1.0,-0.8496429920196533,0.2304859459400177,0.6191570162773132,0.0107366731390357,0.0,0.0,0.3680796921253204,19.22176551818848,37.0,-154.1942901611328,-8542.5029296875,62.63106155395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77685546875,307.7920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17671.19140625,18000.0,0.0,0.0,0.1698257178068161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575981616973877,0.2576026320457458,-4.465970505407313e-06,0.0,0.0001723515160847,0.0,0.0,11.048867225646973,0.0,0.0,0.0,0.2977355718612671,4.0,0.0,1.0
628380,290.8053894042969,297.1499938964844,293.1499938964844,0.1028259024024009,-2367.64697265625,304.0286560058594,0.8912617564201355,0.1703609377145767,0.1461081057786941,290.9076232910156,297.1499938964844,293.1499938964844,0.0208764169365167,-942.2855224609376,304.1192932128906,0.641094446182251,0.0712006017565727,0.0570914782583713,290.7235107421875,297.1499938964844,293.1499938964844,0.096503660082817,-1750.071044921875,304.02667236328125,0.8759585618972778,0.1635173708200454,0.1080160066485405,290.5835876464844,297.1499938964844,293.1499938964844,0.1459505409002304,-3299.106689453125,304.0370788574219,0.984109103679657,0.2742495536804199,0.203411728143692,291.3927917480469,297.1499938964844,293.1499938964844,0.0097309136763215,-3078.578857421875,301.7483215332031,0.6055020689964294,0.050000000745058,0.2273222655057907,290.6235046386719,291.1499938964844,251.4499969482422,250.9534454345703,280.0796203613281,291.387939453125,290.6107482910156,1.0,0.1809300929307937,0.4749899208545685,0.4749899208545685,0.9865229725837708,1.0,-0.8903703093528748,0.2533929944038391,0.6369773149490356,0.0250765066593885,0.0,0.0,0.4055056273937225,19.102439880371094,37.0,-117.94007873535156,-9288.9462890625,69.08271789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4924621582031,307.9143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17624.154296875,18000.0,0.0,0.0,0.1670823842287063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945751845836639,0.2945797443389892,-4.566459210764151e-06,0.0,0.0001695673709036,0.0,0.0,13.12168025970459,0.0,0.0,0.0,0.3064231872558594,4.0,0.0,1.0
628440,290.8687438964844,297.1499938964844,293.1499938964844,0.1145818829536438,-2583.995361328125,304.0267639160156,0.9297719597816468,0.1842131167650222,0.1588018238544464,290.9375,297.1499938964844,293.1499938964844,0.0357387065887451,-1235.25439453125,304.0968322753906,0.7149707078933716,0.0904766768217086,0.0757826119661331,290.7811889648437,297.1499938964844,293.1499938964844,0.1096854209899902,-1941.0416259765625,304.0224914550781,0.9174167513847352,0.1793952882289886,0.1193286702036857,290.60284423828125,297.1499938964844,293.1499938964844,0.1386062204837799,-3160.697509765625,304.0688171386719,0.9791859984397888,0.2992020547389984,0.1935993880033493,291.41815185546875,297.1499938964844,293.1499938964844,0.0100875813513994,-3147.162841796875,301.9506530761719,0.6123584508895874,0.050000000745058,0.2271747440099716,290.56884765625,291.1499938964844,251.4499969482422,250.95204162597656,279.79852294921875,291.4134826660156,290.5517272949219,1.0,0.1850918531417846,0.4813786745071411,0.4813786745071411,0.9863464832305908,1.0,-0.9296606183052064,0.2711759805679321,0.6584846377372742,0.0356142185628414,0.0,0.0,0.4453151822090149,18.758230209350582,57.0,-123.9202117919922,-9946.0576171875,75.35838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1191711425781,307.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17478.171875,18000.0,0.0,0.0,0.1669859886169433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334400326013565,0.3344050049781799,-4.671349415730219e-06,0.0,0.0001694695529295,0.0,0.0,15.517885208129885,0.0,0.0,0.0,0.3165500462055206,4.0,0.0,1.0
628500,290.939208984375,297.1499938964844,293.1499938964844,0.1275905817747116,-2817.536865234375,304.0255432128906,0.9607184529304504,0.1992762088775634,0.1726072877645492,290.9860534667969,297.1499938964844,293.1499938964844,0.0540697015821933,-1553.33837890625,304.0733947753906,0.768940806388855,0.1089791133999824,0.094843752682209,290.845703125,297.1499938964844,293.1499938964844,0.1243851408362388,-2148.080322265625,304.0189819335937,0.9541095495224,0.1967354863882064,0.1316612064838409,290.61639404296875,297.1499938964844,293.1499938964844,0.1382474303245544,-3152.41015625,304.0838928222656,0.9784645438194276,0.3288017809391022,0.19228395819664,291.4471435546875,297.1499938964844,293.1499938964844,0.0105025889351964,-3221.301513671875,302.177490234375,0.6132607460021973,0.050000000745058,0.2271543890237808,290.52008056640625,291.1499938964844,251.4499969482422,250.9504547119141,279.5773620605469,291.44268798828125,290.5141296386719,1.0,0.1930360049009323,0.4858025014400482,0.4858025014400482,0.9861467480659484,1.0,-0.982296884059906,0.2921913564205169,0.6901054978370667,0.0467770174145698,0.0,0.0,0.4924240410327911,19.2662296295166,57.0,-83.4930419921875,-10767.416015625,86.08547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5440673828125,307.96173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17239.1640625,18000.0,0.0,0.0,0.1693478673696518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938182294368744,0.3938230872154236,-4.861253273702459e-06,0.0,0.0001718665589578,0.0,0.0,19.57210159301757,0.0,0.0,0.0,0.3332273066043854,4.0,0.0,1.0
628560,291.0082397460937,297.1499938964844,293.1499938964844,0.1401459276676178,-3037.532470703125,304.0253601074219,0.9763263463974,0.2137212753295898,0.1858644038438797,291.0426940917969,297.1499938964844,293.1499938964844,0.0687037482857704,-1823.5035400390625,304.06085205078125,0.80521559715271,0.1252732574939727,0.1112971156835556,290.9091186523437,297.1499938964844,293.1499938964844,0.1387327760457992,-2344.7119140625,304.0167236328125,0.9742279052734376,0.2134691476821899,0.1435646116733551,290.6351623535156,297.1499938964844,293.1499938964844,0.1452223062515258,-3279.469970703125,304.0830383300781,0.9824029803276062,0.3572210371494293,0.1998243331909179,291.4765930175781,297.1499938964844,293.1499938964844,0.0109165916219353,-3288.90771484375,302.403076171875,0.6080154776573181,0.050000000745058,0.2272641062736511,290.5023803710937,291.1499938964844,251.4499969482422,250.94888305664065,279.4265441894531,291.4723205566406,290.4992370605469,1.0,0.2029962688684463,0.4880753755569458,0.4880753755569458,0.9866933822631836,1.0,-1.041419267654419,0.3140510618686676,0.727368175983429,0.0575419813394546,0.0,0.0,0.537441074848175,20.58059501647949,77.0,-54.1143913269043,-11555.3525390625,100.66995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82672119140625,307.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17038.921875,18000.0,0.0,0.0,0.1744329929351806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612739682197571,0.4612791240215301,-5.15187275595963e-06,0.0,0.000177027308382,0.0,0.0,25.10621833801269,0.0,0.0,0.0,0.3539988100528717,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651569455862045,-3464.05322265625,304.02520751953125,0.9797002673149108,0.2407961338758468,0.2108012437820434,291.1651306152344,297.1499938964844,293.1499938964844,0.0929629057645797,-2299.143798828125,304.05047607421875,0.8345384001731873,0.1538564413785934,0.139655515551567,291.0327453613281,297.1499938964844,293.1499938964844,0.1676172465085983,-2728.247802734375,304.01300048828125,0.9835614562034608,0.245174765586853,0.1661750227212906,290.7078552246094,297.1499938964844,293.1499938964844,0.1780719757080078,-3867.551513671875,304.0496826171875,0.9950714111328124,0.4063075184822082,0.2349598258733749,291.53814697265625,297.1499938964844,293.1499938964844,0.0118309604004025,-3432.888671875,302.8280334472656,0.5828612446784973,0.050000000745058,0.2278495877981186,290.43170166015625,291.1499938964844,251.4499969482422,250.9457550048828,279.25006103515625,291.5341186523437,290.4198913574219,1.0,0.2282495945692062,0.488199383020401,0.488199383020401,0.9877867102622986,1.0,-1.1753896474838257,0.3606636822223663,0.8147259950637817,0.0786414146423339,0.0,0.0,0.6369009613990784,25.50385475158692,97.0,-102.919677734375,-13035.4150390625,143.2910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1091613769531,307.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,16486.921875,18000.0,0.0,0.0,0.1922412812709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247519850730896,0.6247581243515015,-6.098694484535372e-06,0.0,0.0001951004524016,0.0,0.0,43.39530944824219,0.0,0.0,0.0,0.4118226766586303,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651569455862045,-3464.05322265625,304.02520751953125,0.9797002673149108,0.2407961338758468,0.2108012437820434,291.1651306152344,297.1499938964844,293.1499938964844,0.0929629057645797,-2299.143798828125,304.05047607421875,0.8345384001731873,0.1538564413785934,0.139655515551567,291.0327453613281,297.1499938964844,293.1499938964844,0.1676172465085983,-2728.247802734375,304.01300048828125,0.9835614562034608,0.245174765586853,0.1661750227212906,290.7078552246094,297.1499938964844,293.1499938964844,0.1780719757080078,-3867.551513671875,304.0496826171875,0.9950714111328124,0.4063075184822082,0.2349598258733749,291.53814697265625,297.1499938964844,293.1499938964844,0.0118309604004025,-3432.888671875,302.8280334472656,0.5828612446784973,0.050000000745058,0.2278495877981186,290.43170166015625,291.1499938964844,251.4499969482422,250.9457550048828,279.25006103515625,291.5341186523437,290.4198913574219,1.0,0.2282495945692062,0.488199383020401,0.488199383020401,0.9877867102622986,1.0,-1.1753896474838257,0.3606636822223663,0.8147259950637817,0.0786414146423339,0.0,0.0,0.6369009613990784,25.50385475158692,97.0,-102.919677734375,-13035.4150390625,143.2910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1091613769531,307.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,16486.921875,18000.0,0.0,0.0,0.1922412812709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247519850730896,0.6247581243515015,-6.098694484535372e-06,0.0,0.0001951004524016,0.0,0.0,43.39530944824219,0.0,0.0,0.0,0.4118226766586303,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.1905113011598587,-3883.36181640625,304.0245361328125,0.956480860710144,0.2654743492603302,0.2336913049221038,291.2917175292969,297.1499938964844,293.1499938964844,0.1150472164154052,-2731.29443359375,304.04693603515625,0.8306918144226074,0.178490549325943,0.1640963703393936,291.1524963378906,297.1499938964844,293.1499938964844,0.1972466707229614,-3107.798828125,304.00927734375,0.9663339257240297,0.2745315432548523,0.1872285604476928,290.8302307128906,297.1499938964844,293.1499938964844,0.2291949540376663,-4742.888671875,303.997802734375,0.9990000128746032,0.4434590637683868,0.2860057055950165,291.6048583984375,297.1499938964844,293.1499938964844,0.0129253566265106,-3598.49267578125,303.2134094238281,0.543460488319397,0.050000000745058,0.2290603071451187,290.2807922363281,291.1499938964844,251.4499969482422,250.9427185058593,279.1648864746094,291.6009826660156,290.26373291015625,1.0,0.2590773403644562,0.4849063456058502,0.4849063456058502,0.9888800382614136,1.0,-1.3201829195022583,0.4093062579631805,0.9108766913414,0.0990918725728988,0.0,0.0,0.7620950937271118,34.15653610229492,117.0,-193.228759765625,-14424.7509765625,207.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1991577148437,306.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,15619.9140625,18000.0,0.0,0.0,0.2192984223365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497089743614197,0.8497169017791748,-7.91680758993607e-06,0.0,0.000222560018301,0.0,0.0,83.26285552978516,0.0,0.0,0.0,0.5046679973602295,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.1905113011598587,-3883.36181640625,304.0245361328125,0.956480860710144,0.2654743492603302,0.2336913049221038,291.2917175292969,297.1499938964844,293.1499938964844,0.1150472164154052,-2731.29443359375,304.04693603515625,0.8306918144226074,0.178490549325943,0.1640963703393936,291.1524963378906,297.1499938964844,293.1499938964844,0.1972466707229614,-3107.798828125,304.00927734375,0.9663339257240297,0.2745315432548523,0.1872285604476928,290.8302307128906,297.1499938964844,293.1499938964844,0.2291949540376663,-4742.888671875,303.997802734375,0.9990000128746032,0.4434590637683868,0.2860057055950165,291.6048583984375,297.1499938964844,293.1499938964844,0.0129253566265106,-3598.49267578125,303.2134094238281,0.543460488319397,0.050000000745058,0.2290603071451187,290.2807922363281,291.1499938964844,251.4499969482422,250.9427185058593,279.1648864746094,291.6009826660156,290.26373291015625,1.0,0.2590773403644562,0.4849063456058502,0.4849063456058502,0.9888800382614136,1.0,-1.3201829195022583,0.4093062579631805,0.9108766913414,0.0990918725728988,0.0,0.0,0.7620950937271118,34.15653610229492,117.0,-193.228759765625,-14424.7509765625,207.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1991577148437,306.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,15619.9140625,18000.0,0.0,0.0,0.2192984223365783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497089743614197,0.8497169017791748,-7.91680758993607e-06,0.0,0.000222560018301,0.0,0.0,83.26285552978516,0.0,0.0,0.0,0.5046679973602295,4.0,0.0,1.0
628860,291.3958740234375,297.1499938964844,293.1499938964844,0.2167289853096008,-4305.64306640625,304.0225830078125,0.9191561937332152,0.2878349721431732,0.2546045482158661,291.42047119140625,297.1499938964844,293.1499938964844,0.1365737318992614,-3137.343994140625,304.0454406738281,0.8128070831298828,0.1994801461696624,0.1852168440818786,291.26873779296875,297.1499938964844,293.1499938964844,0.2281728684902191,-3491.861083984375,304.00457763671875,0.9346891045570374,0.3015712797641754,0.2067504674196243,290.9877624511719,297.1499938964844,293.1499938964844,0.2950932681560516,-5815.47802734375,303.9384460449219,0.9990000128746032,0.4703627526760101,0.3459993600845337,291.6772766113281,297.1499938964844,293.1499938964844,0.0142676755785942,-3791.74462890625,303.5609741210937,0.5056912899017334,0.050000000745058,0.2309526056051254,290.03973388671875,291.1499938964844,251.4499969482422,250.9397735595703,279.1241760253906,291.6735534667969,290.0145568847656,1.0,0.2934825718402862,0.4800337255001068,0.4800337255001068,0.9894474744796752,1.0,-1.4683665037155151,0.4585084617137909,1.0098581314086914,0.1186738088726997,0.0,0.0,0.92489355802536,46.78208923339844,137.0,-322.4085998535156,-15554.02734375,296.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32879638671875,304.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,15104.9609375,18000.0,0.0,0.0,0.2536012828350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112609624862671,1.1126205921173096,-1.093311766453553e-05,0.0,0.0002573730598669,0.0,0.0,160.2965087890625,0.0,0.0,0.0,0.6246041059494019,4.0,0.0,1.0
628920,291.3958740234375,297.1499938964844,293.1499938964844,0.2167289853096008,-4305.64306640625,304.0225830078125,0.9191561937332152,0.2878349721431732,0.2546045482158661,291.42047119140625,297.1499938964844,293.1499938964844,0.1365737318992614,-3137.343994140625,304.0454406738281,0.8128070831298828,0.1994801461696624,0.1852168440818786,291.26873779296875,297.1499938964844,293.1499938964844,0.2281728684902191,-3491.861083984375,304.00457763671875,0.9346891045570374,0.3015712797641754,0.2067504674196243,290.9877624511719,297.1499938964844,293.1499938964844,0.2950932681560516,-5815.47802734375,303.9384460449219,0.9990000128746032,0.4703627526760101,0.3459993600845337,291.6772766113281,297.1499938964844,293.1499938964844,0.0142676755785942,-3791.74462890625,303.5609741210937,0.5056912899017334,0.050000000745058,0.2309526056051254,290.03973388671875,291.1499938964844,251.4499969482422,250.9397735595703,279.1241760253906,291.6735534667969,290.0145568847656,1.0,0.2934825718402862,0.4800337255001068,0.4800337255001068,0.9894474744796752,1.0,-1.4683665037155151,0.4585084617137909,1.0098581314086914,0.1186738088726997,0.0,0.0,0.92489355802536,46.78208923339844,137.0,-322.4085998535156,-15554.02734375,296.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32879638671875,304.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,15104.9609375,18000.0,0.0,0.0,0.2536012828350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112609624862671,1.1126205921173096,-1.093311766453553e-05,0.0,0.0002573730598669,0.0,0.0,160.2965087890625,0.0,0.0,0.0,0.6246041059494019,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452806979417801,-4755.2734375,304.017333984375,0.8861256241798401,0.3080577552318573,0.2736698687076568,291.5481262207031,297.1499938964844,293.1499938964844,0.1584506630897522,-3538.459716796875,304.04376220703125,0.7904725074768066,0.2174067497253418,0.2032667249441146,291.3811950683594,297.1499938964844,293.1499938964844,0.2619805335998535,-3900.570068359375,303.99658203125,0.9029006361961364,0.3264245688915252,0.2248067110776901,291.1702575683594,297.1499938964844,293.1499938964844,0.3774115145206451,-7089.73583984375,303.87158203125,0.9990000128746032,0.4881952702999115,0.4122312366962433,291.75494384765625,297.1499938964844,293.1499938964844,0.0160101018846035,-4029.598876953125,303.8738098144531,0.475969135761261,0.050000000745058,0.2334600687026977,289.6553649902344,291.1499938964844,251.4499969482422,250.9369659423828,279.1060791015625,291.7513732910156,289.6182861328125,1.0,0.3297145664691925,0.4746001660823822,0.4746001660823822,0.990014910697937,1.0,-1.6171191930770874,0.5078001022338867,1.109319090843201,0.1374977529048919,0.0,0.0,1.0,63.00645446777344,157.0,-517.2777709960938,-16236.0595703125,413.7362976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7432861328125,303.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,16342.2470703125,18000.0,0.0,0.0,0.2920535504817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990398406982422,1.2990537881851196,-1.3943146768724546e-05,0.0,0.0002963972510769,0.0,0.0,243.817123413086,0.0,0.0,0.0,0.7121341824531555,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452806979417801,-4755.2734375,304.017333984375,0.8861256241798401,0.3080577552318573,0.2736698687076568,291.5481262207031,297.1499938964844,293.1499938964844,0.1584506630897522,-3538.459716796875,304.04376220703125,0.7904725074768066,0.2174067497253418,0.2032667249441146,291.3811950683594,297.1499938964844,293.1499938964844,0.2619805335998535,-3900.570068359375,303.99658203125,0.9029006361961364,0.3264245688915252,0.2248067110776901,291.1702575683594,297.1499938964844,293.1499938964844,0.3774115145206451,-7089.73583984375,303.87158203125,0.9990000128746032,0.4881952702999115,0.4122312366962433,291.75494384765625,297.1499938964844,293.1499938964844,0.0160101018846035,-4029.598876953125,303.8738098144531,0.475969135761261,0.050000000745058,0.2334600687026977,289.6553649902344,291.1499938964844,251.4499969482422,250.9369659423828,279.1060791015625,291.7513732910156,289.6182861328125,1.0,0.3297145664691925,0.4746001660823822,0.4746001660823822,0.990014910697937,1.0,-1.6171191930770874,0.5078001022338867,1.109319090843201,0.1374977529048919,0.0,0.0,1.0,63.00645446777344,157.0,-517.2777709960938,-16236.0595703125,413.7362976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7432861328125,303.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,16342.2470703125,18000.0,0.0,0.0,0.2920535504817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990398406982422,1.2990537881851196,-1.3943146768724546e-05,0.0,0.0002963972510769,0.0,0.0,243.817123413086,0.0,0.0,0.0,0.7121341824531555,4.0,0.0,1.0
629100,291.5729675292969,297.1499938964844,293.1499938964844,0.2611277401447296,-5000.90673828125,304.0126342773437,0.8720314502716064,0.3174394071102142,0.2825660705566406,291.6091613769531,297.1499938964844,293.1499938964844,0.1703277677297592,-3752.392822265625,304.0414733886719,0.7799972295761108,0.2257124781608581,0.2116038054227829,291.4358825683594,297.1499938964844,293.1499938964844,0.2807338237762451,-4123.04150390625,303.9903564453125,0.8899650573730469,0.3380907773971557,0.2333199679851532,291.2674560546875,297.1499938964844,293.1499938964844,0.4250788986682892,-7800.87158203125,303.8355407714844,0.9990000128746032,0.4941880404949188,0.4461991786956787,291.79547119140625,297.1499938964844,293.1499938964844,0.017108891159296,-4172.40478515625,304.0191955566406,0.4585335254669189,0.050000000745058,0.2349163144826889,289.3860168457031,291.1499938964844,251.4499969482422,250.9356231689453,279.1020202636719,291.7919616699219,289.3450622558594,1.0,0.3480352163314819,0.471885472536087,0.471885472536087,0.990298628807068,1.0,-1.690559148788452,0.5321881175041199,1.1583709716796875,0.1465876102447509,0.0,0.0,1.0,72.2987289428711,157.0,-632.8643188476562,-16418.197265625,482.6274108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1369323730469,303.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17099.125,19080.0,0.0,0.0,0.3115604817867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299555778503418,1.329970121383667,-1.4607870070904028e-05,0.0,0.0003161942877341,0.0,0.0,261.56011962890625,0.0,0.0,0.0,0.7425466179847717,4.0,0.0,1.0
629160,291.62908935546875,297.1499938964844,293.1499938964844,0.277151882648468,-5245.4033203125,304.0085144042969,0.856547474861145,0.3263942897319793,0.2911213636398315,291.6679992675781,297.1499938964844,293.1499938964844,0.1823756992816925,-3965.904541015625,304.039306640625,0.7678499817848206,0.2336761653423309,0.2196544855833053,291.4893493652344,297.1499938964844,293.1499938964844,0.2997955083847046,-4345.3046875,303.9847412109375,0.8751907348632812,0.3493066728115082,0.2415512651205063,291.3650207519531,297.1499938964844,293.1499938964844,0.4653127193450928,-8376.4951171875,303.8207702636719,0.992578625679016,0.4988709688186645,0.4706767201423645,291.8368225097656,297.1499938964844,293.1499938964844,0.0184094961732625,-4327.4609375,304.1408386230469,0.4396322071552276,0.0511599257588386,0.2369110882282257,289.1150817871094,291.1499938964844,251.4499969482422,250.934326171875,279.10382080078125,291.8334045410156,289.0794982910156,1.0,0.3659690916538238,0.4696586728096008,0.4696586728096008,0.9907246232032776,1.0,-1.752389669418335,0.5527043342590332,1.1996853351593018,0.1546406596899032,0.0,0.0,1.0,83.34092712402344,175.0,-670.6023559570312,-16619.384765625,554.3757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6578063964844,302.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.212890625,19080.0,0.0,0.0,0.3308792412281036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37399423122406,1.3740098476409912,-1.559106385684572e-05,0.0,0.0003358003741595,0.0,0.0,288.4101867675781,0.0,0.0,0.0,0.7514438033103943,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3083459436893463,-5710.1240234375,304.0037536621094,0.8383376598358154,0.3427542746067047,0.3068702816963196,291.7809753417969,297.1499938964844,293.1499938964844,0.2059785276651382,-4374.17529296875,304.0368957519531,0.7542795538902283,0.2483149170875549,0.2345689684152603,291.59454345703125,297.1499938964844,293.1499938964844,0.3373399674892425,-4771.85400390625,303.9773254394531,0.85835200548172,0.3700551092624664,0.256887674331665,291.50811767578125,297.1499938964844,293.1499938964844,0.5067254304885864,-8929.150390625,303.8603515625,0.9660698175430298,0.5149691700935364,0.4843611717224121,291.9319152832031,297.1499938964844,293.1499938964844,0.0301393400877714,-5516.26953125,304.1239318847656,0.4646919667720794,0.0652111545205116,0.2946868538856506,288.62078857421875,291.1499938964844,251.4499969482422,250.931884765625,279.1029052734375,291.9278259277344,288.58990478515625,1.0,0.4006826877593994,0.4649539291858673,0.4649539291858673,0.9915767312049866,1.0,-1.8931975364685056,0.6002951264381409,1.2929023504257202,0.1716607064008712,0.0,0.0,1.0,103.57906341552734,178.0,-672.7561645507812,-17121.359375,719.5527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0931701660156,302.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18848.662109375,19080.0,0.0,0.0,0.3677717745304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396379470825195,1.396395564079285,-1.610321669431869e-05,0.0,0.0003732415789272,0.0,0.0,302.7375183105469,0.0,0.0,0.0,0.762675940990448,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3083459436893463,-5710.1240234375,304.0037536621094,0.8383376598358154,0.3427542746067047,0.3068702816963196,291.7809753417969,297.1499938964844,293.1499938964844,0.2059785276651382,-4374.17529296875,304.0368957519531,0.7542795538902283,0.2483149170875549,0.2345689684152603,291.59454345703125,297.1499938964844,293.1499938964844,0.3373399674892425,-4771.85400390625,303.9773254394531,0.85835200548172,0.3700551092624664,0.256887674331665,291.50811767578125,297.1499938964844,293.1499938964844,0.5067254304885864,-8929.150390625,303.8603515625,0.9660698175430298,0.5149691700935364,0.4843611717224121,291.9319152832031,297.1499938964844,293.1499938964844,0.0301393400877714,-5516.26953125,304.1239318847656,0.4646919667720794,0.0652111545205116,0.2946868538856506,288.62078857421875,291.1499938964844,251.4499969482422,250.931884765625,279.1029052734375,291.9278259277344,288.58990478515625,1.0,0.4006826877593994,0.4649539291858673,0.4649539291858673,0.9915767312049866,1.0,-1.8931975364685056,0.6002951264381409,1.2929023504257202,0.1716607064008712,0.0,0.0,1.0,103.57906341552734,178.0,-672.7561645507812,-17121.359375,719.5527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0931701660156,302.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18848.662109375,19080.0,0.0,0.0,0.3677717745304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396379470825195,1.396395564079285,-1.610321669431869e-05,0.0,0.0003732415789272,0.0,0.0,302.7375183105469,0.0,0.0,0.0,0.762675940990448,4.0,0.0,1.0
629340,291.8441467285156,297.1499938964844,293.1499938964844,0.3370963037014007,-6125.0986328125,304.0047912597656,0.8291135430335999,0.3570825457572937,0.3206213116645813,291.888916015625,297.1499938964844,293.1499938964844,0.2278264909982681,-4740.5068359375,304.0383605957031,0.7482043504714966,0.2611112296581268,0.2476184964179992,291.6986389160156,297.1499938964844,293.1499938964844,0.3723987638950348,-5156.70947265625,303.9767150878906,0.8505671620368958,0.3883581459522247,0.2704113721847534,291.6179504394531,297.1499938964844,293.1499938964844,0.5522371530532837,-9528.708984375,303.8809814453125,0.95190691947937,0.5342716574668884,0.5027164816856384,292.04248046875,297.1499938964844,293.1499938964844,0.0424638576805591,-6542.5771484375,304.11248779296875,0.4787963330745697,0.0736709386110305,0.3401734828948974,288.206787109375,291.1499938964844,251.4499969482422,250.9296722412109,279.1109619140625,292.0384826660156,288.1868591308594,1.0,0.4286370575428009,0.4613945186138153,0.4613945186138153,0.9924288392066956,1.0,-2.018303632736206,0.6433054208755493,1.3749982118606567,0.187827855348587,0.0,0.0,1.0,120.43748474121094,181.0,-566.3439331054688,-17694.640625,881.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9327087402344,301.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,19015.921875,20160.0,0.0,0.0,0.4020494818687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025614261627195,1.4025776386260986,-1.624611468287185e-05,0.0,0.0004080291255377,0.0,0.0,306.7761535644531,0.0,0.0,0.0,0.7807772755622864,4.0,0.0,1.0
